{
  "schema_version": 1,
  "status": "research_only_not_engine_calibration",
  "source": "NIST Fire Calorimetry Database, Design Fires - Residential and Office Items",
  "report_process_script": "NFRL_Report_8.7.1",
  "source_pages_last_updated": "2026-04-07",
  "retrieved_on": "2026-09-27",
  "uncertainty": "Uc is the source's combined expanded uncertainty at 95% confidence; no uncertainty is inferred for derived totals.",
  "time_series": {
    "status": "four_csvs_imported_not_calibrated",
    "reason": "All four CSVs are imported and checksummed. The FCD User Guide permits research-only CO exhaust mass-rate reconstructions with declared ambient baselines. The current processing-script baseline and instantaneous specimen mass-loss rates are unknown. Test028 mixes carpet and pillows; Test018 is below detection with pilot contribution. No instantaneous object CO yield is derived."
  },
  "tests": [
    {
      "id": "Test029",
      "source_url": "https://www.nist.gov/el/fcd/design-fires-residential-and-office-items/test029",
      "csv": {
        "status": "imported_raw",
        "path": "docs/literature/NIST/FCD_Test029_2026-04-07.csv",
        "sha256": "c588f8803729e6742c2d7e91cdf37b3908628c7408c2456e4db1a6767da21631",
        "audit_script": "scripts/simulation/audit_g3_nist_fcd_csv.py",
        "rows": 3162,
        "time_range_s": [-292, 2869],
        "nonfinite_cells": ["Heat Release Rate (kW) at 2869 s", "Oxygen (Vol Fr) at 2869 s"],
        "peak_hrr_kW": 1983.8,
        "peak_hrr_time_s": 373,
        "fire_out_sample_s": 2080,
        "hrr_integral_ignition_to_fire_out_MJ": 810.96416,
        "co_observable": "dry_exhaust_volume_fraction",
        "co_mass_rate_status": "research_only_reconstruction_candidate",
        "co_mass_rate_method_url": "https://www.nist.gov/system/files/documents/2020/11/19/FCD_User_Guide_v4a.pdf",
        "co_mass_rate_script": "scripts/simulation/reconstruct_g3_nist_fcd_co.py",
        "ambient_co_candidate_window_s": [-60, -1],
        "ambient_co_candidate_vol_frac": 3.8e-7,
        "co_mass_candidate_total_kg": 1.389648162101458,
        "co_mass_candidate_peak_rate_kg_s": 0.002241406106620642,
        "co_mass_candidate_peak_time_s": 373,
        "co_mass_120s_background_sensitivity_total_kg": 1.390204022256359,
        "ambient_window_in_nfrl_report_8_7_1_verified": false,
        "specimen_mass_loss_rate_status": "not_in_csv"
      },
      "specimen": "Sofa A loveseat with two pillows and modified polyurethane-foam cushions",
      "ignition": "propane wand",
      "attribution": "whole_specimen_including_pillows",
      "use": "open_air_whole_specimen_candidate_only",
      "net_specimen_mass_lost_kg": 52.116,
      "total_heat_released_MJ": 811.0,
      "effective_heat_of_combustion_MJ_per_kg": 15.56,
      "peak_hrr_kW": 1984.0,
      "time_to_peak_min": 6.22,
      "yield_kg_per_kg": {"o2_consumed": 1.176, "co2": 1.455, "co": 0.02671, "soot": 0.0143, "hcn": null},
      "co_yield_Uc_kg_per_kg": 0.00096
    },
    {
      "id": "Test030",
      "source_url": "https://www.nist.gov/el/fcd/design-fires-residential-and-office-items/test030",
      "csv": {
        "status": "imported_raw",
        "path": "docs/literature/NIST/FCD_Test030_2026-04-07.csv",
        "sha256": "8ba0f6bb59cc1c8112367a03a0ea4fdcf63883cba5d15a031af5be499fe7bd5c",
        "rows": 3218,
        "time_range_s": [-375, 2842],
        "fire_out_sample_s": 2211,
        "peak_hrr_kW": 2994.3,
        "peak_hrr_time_s": 550,
        "hrr_integral_ignition_to_fire_out_MJ": 1425.57017,
        "co_observable": "dry_exhaust_volume_fraction",
        "co_mass_rate_status": "research_only_reconstruction_candidate",
        "co_mass_candidate_total_kg": 2.38496996213585,
        "co_mass_120s_background_sensitivity_total_kg": 2.385820391130031,
        "instantaneous_co_yield_status": "not_derived"
      },
      "specimen": "Sofa B loveseat-chaise with two pillows, polyurethane-foam cushions and polyester batting",
      "ignition": "propane wand",
      "attribution": "whole_specimen_including_pillows",
      "use": "open_air_whole_specimen_candidate_only",
      "net_specimen_mass_lost_kg": 77.888,
      "total_heat_released_MJ": 1426.0,
      "effective_heat_of_combustion_MJ_per_kg": 18.3,
      "peak_hrr_kW": 2994.0,
      "time_to_peak_min": 9.17,
      "yield_kg_per_kg": {"o2_consumed": 1.402, "co2": 1.712, "co": 0.0306, "soot": 0.0172, "hcn": null},
      "co_yield_Uc_kg_per_kg": 0.0011
    },
    {
      "id": "Test028",
      "source_url": "https://www.nist.gov/el/fcd/design-fires-residential-and-office-items/test028",
      "csv": {
        "status": "imported_raw",
        "path": "docs/literature/NIST/FCD_Test028_2026-04-07.csv",
        "sha256": "35b815a540d51b994e21a429ebfad48851b4a64b3735fa7073bb4db857f9aeea",
        "rows": 1511,
        "time_range_s": [-193, 1317],
        "fire_out_sample_s": 1230,
        "peak_hrr_kW": 145.75,
        "peak_hrr_time_s": 181,
        "hrr_integral_ignition_to_fire_out_MJ": 23.17154,
        "co_observable": "dry_exhaust_volume_fraction",
        "co_mass_rate_status": "mixed_specimen_diagnostic_only",
        "co_mass_candidate_total_kg": 0.03944314814699687,
        "co_mass_120s_background_sensitivity_total_kg": 0.038966206397531754,
        "instantaneous_co_yield_status": "not_derived"
      },
      "specimen": "Polypropylene carpet plus two pillows",
      "ignition": "propane wand",
      "attribution": "mixed_fuels_cannot_isolate_carpet",
      "use": "whole_mixed_specimen_validation_only",
      "net_specimen_mass_lost_kg": 3.313,
      "total_heat_released_MJ": 23.2,
      "effective_heat_of_combustion_MJ_per_kg": 7.0,
      "peak_hrr_kW": 145.8,
      "time_to_peak_min": 3.02,
      "yield_kg_per_kg": {"o2_consumed": 0.563, "co2": 0.730, "co": 0.01175, "soot": 0.0150, "hcn": null},
      "co_yield_Uc_kg_per_kg": 0.00043
    },
    {
      "id": "Test018",
      "source_url": "https://www.nist.gov/el/fcd/design-fires-residential-and-office-items/test018",
      "csv": {
        "status": "imported_raw",
        "path": "docs/literature/NIST/FCD_Test018_2026-04-07.csv",
        "sha256": "787126cccf725f04ffde64e70fd772f835205aa9198fd3241d0a199865bb320f",
        "rows": 1386,
        "time_range_s": [-209, 1176],
        "fire_out_sample_s": 1082,
        "peak_hrr_kW": 2.22,
        "peak_hrr_time_s": 411,
        "hrr_integral_ignition_to_fire_out_MJ": 0.92791,
        "co_observable": "dry_exhaust_volume_fraction",
        "co_mass_rate_status": "below_detection_pilot_contaminated_not_calibratable",
        "co_mass_candidate_total_kg": 0.0023469094046056275,
        "co_mass_120s_background_sensitivity_total_kg": 0.0023823450576798385,
        "instantaneous_co_yield_status": "not_derived"
      },
      "specimen": "Compressed particleboard side table",
      "ignition": "propane wand, removed at 16.02 min",
      "attribution": "table_not_sustained_after_ignitor_removed",
      "use": "not_calibratable_below_detection",
      "net_specimen_mass_lost_kg": null,
      "total_heat_released_MJ": 0.93,
      "gas_burner_total_heat_released_MJ": 1.0,
      "effective_heat_of_combustion_MJ_per_kg": null,
      "peak_hrr_kW": 2.22,
      "time_to_peak_min": 6.85,
      "yield_kg_per_kg": {"o2_consumed": null, "co2": null, "co": null, "soot": null, "hcn": null},
      "co_yield_Uc_kg_per_kg": null
    }
  ]
}
