{
	"baseline": {},
	"case": "cfast_slow_growth_sealed",
	"comparison_contract_version": 1,
	"duration_s": 1800.0,
	"engine_mode": "two-zone",
	"fire_o2_mode": "upper",
	"fire_o2_mode_requested": "upper",
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"doorway_thermal_counterflow_enabled": 0.0,
		"fire_o2_mass_tracking_enabled": 0.0,
		"global_carbon_error_kg": 11.4632909264329,
		"global_carbon_error_kg_abs": 11.4632909264329,
		"global_carbon_postclamp_excess_kg": 11.4632909264328,
		"global_carbon_preclamp_excess_kg": 11.4632909264328,
		"global_carbon_transport_residual_kg": 0.000000000000049737991503207,
		"hvac_on": 0.0,
		"max_upper_radiative_loss_kw_global": 54.4905122238533,
		"peak_co_ppm_global": 686.2819116853,
		"peak_co_upper_ppm_global": 1725.04768321667,
		"peak_global_carbon_error_kg_abs": 11.4632909264329,
		"peak_global_carbon_transport_residual_kg_abs": 0.000000000000109245945623115,
		"peak_hrr_kw_global": 289.679118641014,
		"peak_temp_upper_c_global": 480.0,
		"peak_temp_upper_raw_c_global": 480.0,
		"phase3_pressure_canonical_enabled": 0.0,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 222.411083961817,
		"room_0_final_c_balance_frac": 0.609705247162119,
		"room_0_final_co2_ppm": 89015.9168425466,
		"room_0_final_co2_upper_ppm": 69480.5435519102,
		"room_0_final_co_ppm": 686.2819116853,
		"room_0_final_co_upper_ppm": 1725.04768321667,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_alfombra",
		"room_0_final_dominant_fuel_object_remaining_MJ": 463.937567887973,
		"room_0_final_dominant_fuel_object_state": "flaming",
		"room_0_final_fed": 54.9952211702204,
		"room_0_final_fed_co": 6.91887967595967,
		"room_0_final_fed_hcn": 26.4084748768179,
		"room_0_final_fed_heat": 0.0,
		"room_0_final_fed_hypoxia": 21.6678666174429,
		"room_0_final_fire_o2_min_ref": 0.02,
		"room_0_final_fire_o2_ref": 0.0560831904362941,
		"room_0_final_fire_time_s": 816.651015724641,
		"room_0_final_flame_hrr_target_kw": 222.108999976116,
		"room_0_final_flow_interface_m": 0.76980973739107,
		"room_0_final_fuel_objects_flaming_count": 7,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5622.06897774467,
		"room_0_final_hot_layer_m": 0.76980973739107,
		"room_0_final_hrr_kw": 222.411083961817,
		"room_0_final_hrr_target_kw": 222.108999976116,
		"room_0_final_layer_150c_m": 0.767951267332121,
		"room_0_final_lower_zone_energy_kj": 455.353096378913,
		"room_0_final_lower_zone_mass_kg": 16.9221214190096,
		"room_0_final_o2": 0.0196225744551944,
		"room_0_final_o2_hrr_factor": 0.277636249970145,
		"room_0_final_o2_upper": 0.0560831904362941,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_overpressure_model_pa": 7.67719562266337,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pressure_pa_therm": 4253.37375647683,
		"room_0_final_pyrolysis_kw": 222.108999976116,
		"room_0_final_remaining_fuel_MJ": 5622.06896923777,
		"room_0_final_retained_unburned_MJ": 0.0,
		"room_0_final_smoke_kg": 1.23500615852739,
		"room_0_final_smoke_layer_m": 0.768986572967533,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 46.9087477334485,
		"room_0_final_temp_at_0_5m_c": 46.9087477334485,
		"room_0_final_temp_at_0_9m_c": 227.363162860119,
		"room_0_final_temp_at_1_0m_c": 227.363162860119,
		"room_0_final_temp_at_1_1m_c": 227.363162860119,
		"room_0_final_temp_at_1_5m_c": 227.363162860119,
		"room_0_final_temp_at_1_8m_c": 227.363162860119,
		"room_0_final_temp_at_2_2m_c": 227.363162860119,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 227.363162860119,
		"room_0_final_thermal_layer_m": 0.76980973739107,
		"room_0_final_two_zone_boundary_energy_kj": -4449.12303502728,
		"room_0_final_two_zone_boundary_mass_kg": 443.563784124699,
		"room_0_final_two_zone_opening_lower_in_kg": 0.0,
		"room_0_final_two_zone_opening_lower_out_kg": 0.0,
		"room_0_final_two_zone_opening_upper_in_kg": 0.0,
		"room_0_final_two_zone_opening_upper_out_kg": 0.0,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 53.4396835719188,
		"room_0_final_upper_zone_energy_kj": 4751.77140795929,
		"room_0_final_upper_zone_mass_kg": 22.9152147489412,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.00910794523948393,
		"room_0_final_visible_smoke_layer_m": 0.768986572967533,
		"room_0_final_wall_T_mid_c": 314.640811786489,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_final_zone_total_energy_kj": 5207.1245043382,
		"room_0_final_zone_total_mass_kg": 39.8373361679507,
		"room_0_max_ceiling_jet_temp_c": 65.1794776862036,
		"room_0_max_fed": 54.9952211702204,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 3,
		"room_0_max_overpressure_model_pa": 7.7402778222366,
		"room_0_max_overpressure_pa": 7132.87862385336,
		"room_0_max_passive_fuel_flux_kw_m2": 0.0,
		"room_0_max_passive_fuel_surface_temp_c": 354.99999999998,
		"room_0_max_pressure_pa_therm": 7132.87862385336,
		"room_0_max_unburned_generation_kw": 0.0,
		"room_0_max_upper_radiative_loss_kw": 54.4905122238533,
		"room_0_min_fire_o2_ref": 0.0560831904362941,
		"room_0_min_flow_interface_m": 0.54316524103097,
		"room_0_min_l150_m": 0.760490205877444,
		"room_0_min_lower_zone_mass_kg": 12.7425802253315,
		"room_0_min_o2_upper": 0.0560831904362941,
		"room_0_min_thermal_layer_m": 0.54316524103097,
		"room_0_min_visibility_m": 0.00900567490734269,
		"room_0_min_visible_smoke_layer_m": 0.546144006572158,
		"room_0_peak_burned_hrr_kw": 289.679118641014,
		"room_0_peak_c_balance_frac": 0.843841875662978,
		"room_0_peak_co2_ppm": 89026.7442579712,
		"room_0_peak_co2_upper_ppm": 85501.4729330389,
		"room_0_peak_co_ppm": 686.2819116853,
		"room_0_peak_co_upper_ppm": 1725.04768321667,
		"room_0_peak_hcn_ppm": 578.149839179302,
		"room_0_peak_hcn_upper_ppm": 1453.24541365106,
		"room_0_peak_hrr_kw": 289.679118641014,
		"room_0_peak_pyrolysis_kw": 290.181080514247,
		"room_0_peak_temp_upper_c": 228.424182476691,
		"room_0_peak_temp_upper_raw_c": 228.424182476691,
		"room_0_peak_upper_zone_mass_kg": 40.2143479759394,
		"room_0_peak_zone_total_energy_kj": 5245.37305025824,
		"smoke_deposited_total_kg": 0.000209678553813544,
		"smoke_generated_total_kg": 17.1221782478482,
		"smoke_vented_total_kg": 15.8757643114565,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"temp_upper_clamp_sample_count_global": 5,
		"time_room_0_fuel_flaming_s": 2.08333333333333,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_l150_below_1_8m_s": 535.333333333297,
		"time_room_0_smoke_layer_2m_s": 50.916666666667,
		"time_room_0_smoke_start_s": 43.8333333333335,
		"time_room_0_temp_1_8m_above_150c_s": 520.999999999957,
		"time_room_1_temp_upper_clamped_s": 645.666666666681,
		"time_room_4_temp_upper_clamped_s": 484.583333333293,
		"time_temp_upper_clamped_global_s": 484.583333333293,
		"two_zone_opening_flow_enabled": 1.0,
		"two_zone_solver_enabled": 1.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 1800.08333333281,
	"two_zone_v1_profile": true
}