{
	"baseline": {},
	"case": "cfast_two_room_door_open",
	"comparison_contract_version": 1,
	"duration_s": 600.0,
	"engine_mode": "two-zone",
	"fire_o2_mode": "upper",
	"fire_o2_mode_requested": "upper",
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"doorway_thermal_counterflow_enabled": 1.0,
		"fire_o2_mass_tracking_enabled": 0.0,
		"global_carbon_error_kg": 5.24688416775478,
		"global_carbon_error_kg_abs": 5.24688416775478,
		"global_carbon_postclamp_excess_kg": 5.24688416775475,
		"global_carbon_preclamp_excess_kg": 5.24688416775475,
		"global_carbon_transport_residual_kg": 0.0000000000000275335310107039,
		"hvac_on": 0.0,
		"max_upper_radiative_loss_kw_global": 48.597855341109,
		"peak_co_ppm_global": 377.672640715967,
		"peak_co_upper_ppm_global": 1644.79092448371,
		"peak_global_carbon_error_kg_abs": 5.24688416775478,
		"peak_global_carbon_transport_residual_kg_abs": 0.0000000000000461852778244065,
		"peak_hrr_kw_global": 737.627815700856,
		"peak_temp_upper_c_global": 249.475339127473,
		"peak_temp_upper_raw_c_global": 249.475339127473,
		"phase3_pressure_canonical_enabled": 0.0,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 218.277267398651,
		"room_0_final_c_balance_frac": 0.605824388467997,
		"room_0_final_co2_ppm": 43055.2252314756,
		"room_0_final_co2_upper_ppm": 299995.869858306,
		"room_0_final_co_ppm": 341.014695029895,
		"room_0_final_co_upper_ppm": 1485.08085727664,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_alfombra",
		"room_0_final_dominant_fuel_object_remaining_MJ": 487.133656553372,
		"room_0_final_dominant_fuel_object_state": "flaming",
		"room_0_final_fed": 430.231882195943,
		"room_0_final_fed_co": 120.534307759828,
		"room_0_final_fed_hcn": 301.61334775023,
		"room_0_final_fed_heat": 0.0,
		"room_0_final_fed_hypoxia": 8.08422668588461,
		"room_0_final_fire_o2_min_ref": 0.025,
		"room_0_final_fire_o2_ref": 0.0477729366292657,
		"room_0_final_fire_time_s": 325.018502204199,
		"room_0_final_flame_hrr_target_kw": 219.623081849108,
		"room_0_final_flow_interface_m": 1.67066549231512,
		"room_0_final_fuel_objects_flaming_count": 7,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5788.83183009662,
		"room_0_final_hot_layer_m": 1.67066549231512,
		"room_0_final_hrr_kw": 218.277267398651,
		"room_0_final_hrr_target_kw": 219.623081849108,
		"room_0_final_layer_150c_m": 2.39999999797301,
		"room_0_final_lower_zone_energy_kj": 38.7338560480377,
		"room_0_final_lower_zone_mass_kg": 39.9638419884627,
		"room_0_final_o2": 0.056234114512932,
		"room_0_final_o2_hrr_factor": 0.181696789295094,
		"room_0_final_o2_upper": 0.0477729366292657,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_overpressure_model_pa": 1.99704885784797,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pressure_pa_therm": 106.107004985455,
		"room_0_final_pyrolysis_kw": 219.623081849108,
		"room_0_final_remaining_fuel_MJ": 5788.83182747579,
		"room_0_final_retained_unburned_MJ": 0.0,
		"room_0_final_smoke_kg": 0.242520966783895,
		"room_0_final_smoke_layer_m": 1.66606033249501,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 20.9692225301867,
		"room_0_final_temp_at_0_5m_c": 20.9692225301867,
		"room_0_final_temp_at_0_9m_c": 20.9692225301867,
		"room_0_final_temp_at_1_0m_c": 20.9692225301867,
		"room_0_final_temp_at_1_1m_c": 20.9692225301867,
		"room_0_final_temp_at_1_5m_c": 20.9692225301867,
		"room_0_final_temp_at_1_8m_c": 115.206341679331,
		"room_0_final_temp_at_2_2m_c": 115.206341679331,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 115.206341679331,
		"room_0_final_thermal_layer_m": 1.67066549231512,
		"room_0_final_two_zone_boundary_energy_kj": -1265.07616909197,
		"room_0_final_two_zone_boundary_mass_kg": 505.398087773674,
		"room_0_final_two_zone_opening_lower_in_kg": 18.6920978655362,
		"room_0_final_two_zone_opening_lower_out_kg": 2.58449532300116,
		"room_0_final_two_zone_opening_upper_in_kg": 0.0,
		"room_0_final_two_zone_opening_upper_out_kg": 12.2422597977812,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 2.5013640928099,
		"room_0_final_upper_zone_energy_kj": 1257.94999785945,
		"room_0_final_upper_zone_mass_kg": 13.2128803152253,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.0208709908527417,
		"room_0_final_visible_smoke_layer_m": 1.66606033249501,
		"room_0_final_wall_T_mid_c": 23.4937549649209,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_final_zone_total_energy_kj": 1296.68385390749,
		"room_0_final_zone_total_mass_kg": 53.176722303688,
		"room_0_max_ceiling_jet_temp_c": 104.247030588698,
		"room_0_max_fed": 430.231882195943,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 3,
		"room_0_max_overpressure_model_pa": 2.70491651651716,
		"room_0_max_overpressure_pa": 358.569077076805,
		"room_0_max_passive_fuel_flux_kw_m2": 0.0,
		"room_0_max_passive_fuel_surface_temp_c": 354.997973972391,
		"room_0_max_pressure_pa_therm": 358.569077076805,
		"room_0_max_unburned_generation_kw": 0.0,
		"room_0_max_upper_radiative_loss_kw": 48.597855341109,
		"room_0_min_fire_o2_ref": 0.0473740500779241,
		"room_0_min_flow_interface_m": 1.67000853942678,
		"room_0_min_l150_m": 1.76736474159433,
		"room_0_min_lower_zone_mass_kg": 39.9480626816083,
		"room_0_min_o2_upper": 0.0473740500779241,
		"room_0_min_thermal_layer_m": 1.67000853942678,
		"room_0_min_visibility_m": 0.0208526721615655,
		"room_0_min_visible_smoke_layer_m": 1.66606033249501,
		"room_0_peak_burned_hrr_kw": 737.627815700856,
		"room_0_peak_c_balance_frac": 0.821090902662165,
		"room_0_peak_co2_ppm": 43648.8899120289,
		"room_0_peak_co2_upper_ppm": 299997.172266012,
		"room_0_peak_co_ppm": 343.220362220461,
		"room_0_peak_co_upper_ppm": 1644.79092448371,
		"room_0_peak_hcn_ppm": 191.941202887131,
		"room_0_peak_hcn_upper_ppm": 834.649626194479,
		"room_0_peak_hrr_kw": 737.627815700856,
		"room_0_peak_pyrolysis_kw": 738.278607168521,
		"room_0_peak_temp_upper_c": 249.475339127473,
		"room_0_peak_temp_upper_raw_c": 249.475339127473,
		"room_0_peak_upper_zone_mass_kg": 13.2245746224488,
		"room_0_peak_zone_total_energy_kj": 1973.44433082694,
		"room_1_final_bud_cum_e_fire_kj": 0.0,
		"room_1_final_bud_cum_q_residual_kj": 0.0,
		"room_1_final_bud_cum_residual_frac": 0.0,
		"room_1_final_bud_e_fire_kj": 0.0,
		"room_1_final_bud_q_residual_kj": 0.0,
		"room_1_final_bud_residual_frac": 0.0,
		"room_1_final_burned_hrr_kw": 0.0,
		"room_1_final_c_balance_frac": 0.0,
		"room_1_final_co2_ppm": 42964.1530775604,
		"room_1_final_co2_upper_ppm": 1183.67864840116,
		"room_1_final_co_ppm": 311.686557551117,
		"room_1_final_co_upper_ppm": 866.374331533524,
		"room_1_final_dominant_fuel_object_exposure_s": 0.0,
		"room_1_final_dominant_fuel_object_id": "pasillo_alfombra",
		"room_1_final_dominant_fuel_object_remaining_MJ": 260.0,
		"room_1_final_dominant_fuel_object_state": "cold",
		"room_1_final_fed": 0.727291482641584,
		"room_1_final_fed_co": 0.222606628547096,
		"room_1_final_fed_hcn": 0.487548574701231,
		"room_1_final_fed_heat": 0.0,
		"room_1_final_fed_hypoxia": 0.0171362793932551,
		"room_1_final_fire_o2_min_ref": 0.0,
		"room_1_final_fire_o2_ref": 0.1646923263235,
		"room_1_final_fire_time_s": 0.0,
		"room_1_final_flame_hrr_target_kw": 0.0,
		"room_1_final_flow_interface_m": 1.49220047847754,
		"room_1_final_fuel_objects_flaming_count": 0,
		"room_1_final_fuel_objects_heating_count": 0,
		"room_1_final_fuel_objects_pyrolyzing_count": 0,
		"room_1_final_fuel_objects_remaining_MJ": 800.0,
		"room_1_final_hot_layer_m": 1.49220047847754,
		"room_1_final_hrr_kw": 0.0,
		"room_1_final_hrr_target_kw": 0.0,
		"room_1_final_layer_150c_m": 2.4,
		"room_1_final_lower_zone_energy_kj": 13.9547106684211,
		"room_1_final_lower_zone_mass_kg": 18.7541233811455,
		"room_1_final_o2": 0.176947182950608,
		"room_1_final_o2_hrr_factor": 1.0,
		"room_1_final_o2_upper": 0.164657392065545,
		"room_1_final_outside_open_path_factor": 0.0,
		"room_1_final_overpressure_model_pa": 0.697159996526423,
		"room_1_final_pool_release_hrr_target_kw": 0.0,
		"room_1_final_pressure_pa_therm": 0.0,
		"room_1_final_pyrolysis_kw": 0.0,
		"room_1_final_remaining_fuel_MJ": 800.0,
		"room_1_final_retained_unburned_MJ": 0.0,
		"room_1_final_smoke_kg": 0.185058358846378,
		"room_1_final_smoke_layer_m": 1.4850802388378,
		"room_1_final_smolder_hrr_target_kw": 0.0,
		"room_1_final_temp_at_0_1m_c": 20.7440876006207,
		"room_1_final_temp_at_0_5m_c": 20.7440876006207,
		"room_1_final_temp_at_0_9m_c": 20.7440876006207,
		"room_1_final_temp_at_1_0m_c": 20.7440876006207,
		"room_1_final_temp_at_1_1m_c": 20.7440876006207,
		"room_1_final_temp_at_1_5m_c": 40.4574490965443,
		"room_1_final_temp_at_1_8m_c": 40.4574490965443,
		"room_1_final_temp_at_2_2m_c": 40.4574490965443,
		"room_1_final_temp_upper_clamp_count": 0,
		"room_1_final_temp_upper_clamp_time_s": 0.0,
		"room_1_final_temp_upper_clamped": false,
		"room_1_final_temp_upper_raw_c": 40.4574490965443,
		"room_1_final_thermal_layer_m": 1.49220047847754,
		"room_1_final_two_zone_boundary_energy_kj": -4928.49146783199,
		"room_1_final_two_zone_boundary_mass_kg": -17.336684308587,
		"room_1_final_two_zone_opening_lower_in_kg": 49.2627677683054,
		"room_1_final_two_zone_opening_lower_out_kg": 20.8364703647564,
		"room_1_final_two_zone_opening_upper_in_kg": 10.6845978006418,
		"room_1_final_two_zone_opening_upper_out_kg": 42.9762379489445,
		"room_1_final_unburned_generation_kw": 0.0,
		"room_1_final_upper_radiative_loss_kw": 0.0,
		"room_1_final_upper_zone_energy_kj": 218.733600832699,
		"room_1_final_upper_zone_mass_kg": 10.6921248979008,
		"room_1_final_ventilation_response_factor": 0.0,
		"room_1_final_visibility_m": 0.0179005181673675,
		"room_1_final_visible_smoke_layer_m": 1.4850802388378,
		"room_1_final_wall_T_mid_c": 21.4371078180002,
		"room_1_final_wall_T_outer_c": 20.0,
		"room_1_final_wall_k_kw_m_k": -1.0,
		"room_1_final_wall_thickness_m": -1.0,
		"room_1_final_zone_total_energy_kj": 232.68831150112,
		"room_1_final_zone_total_mass_kg": 29.4462482790463,
		"room_1_max_ceiling_jet_temp_c": 116.160783108509,
		"room_1_max_fed": 0.727291482641584,
		"room_1_max_fuel_objects_flaming_count": 0,
		"room_1_max_fuel_objects_heating_count": 0,
		"room_1_max_fuel_objects_pyrolyzing_count": 0,
		"room_1_max_overpressure_model_pa": 1.32751930915867,
		"room_1_max_overpressure_pa": 1.32751930915867,
		"room_1_max_passive_fuel_flux_kw_m2": 1.45267219215349,
		"room_1_max_passive_fuel_surface_temp_c": 38.2306209127675,
		"room_1_max_pressure_pa_therm": 0.0,
		"room_1_max_unburned_generation_kw": 0.0,
		"room_1_max_upper_radiative_loss_kw": 1.33071586357765,
		"room_1_min_fire_o2_ref": 0.161772659268039,
		"room_1_min_flow_interface_m": 1.49220047847754,
		"room_1_min_l150_m": 2.4,
		"room_1_min_lower_zone_mass_kg": 18.7541233811455,
		"room_1_min_o2_upper": 0.161745732836988,
		"room_1_min_thermal_layer_m": 1.49220047847754,
		"room_1_min_visibility_m": 0.0179005181673675,
		"room_1_min_visible_smoke_layer_m": 1.4850802388378,
		"room_1_peak_burned_hrr_kw": 0.0,
		"room_1_peak_c_balance_frac": 0.0,
		"room_1_peak_co2_ppm": 43713.9539259392,
		"room_1_peak_co2_upper_ppm": 1183.67864840116,
		"room_1_peak_co_ppm": 321.003040800245,
		"room_1_peak_co_upper_ppm": 1114.46184343484,
		"room_1_peak_hcn_ppm": 157.728043512648,
		"room_1_peak_hcn_upper_ppm": 512.422024989651,
		"room_1_peak_hrr_kw": 0.0,
		"room_1_peak_pyrolysis_kw": 0.0,
		"room_1_peak_temp_upper_c": 116.160783108509,
		"room_1_peak_temp_upper_raw_c": 116.160783108509,
		"room_1_peak_upper_zone_mass_kg": 10.6921248979008,
		"room_1_peak_zone_total_energy_kj": 458.655211525924,
		"smoke_deposited_total_kg": 0.00674098877205409,
		"smoke_generated_total_kg": 7.64019028519888,
		"smoke_vented_total_kg": 2.00410077181867,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 0.75,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_l150_below_1_8m_s": 258.416666666678,
		"time_room_0_smoke_layer_2m_s": 41.5833333333334,
		"time_room_0_temp_1_8m_above_150c_s": 255.000000000012,
		"time_room_1_smoke_start_s": 53.0833333333337,
		"two_zone_opening_flow_enabled": 1.0,
		"two_zone_solver_enabled": 1.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 600.083333333327,
	"two_zone_v1_profile": true
}