{
	"baseline": {
		"all_pass": true,
		"checks": {
			"room_0_peak_hrr_kw": {
				"actual": 1159.36411867385,
				"pass": true,
				"rule": {
					"min": 1000.0
				}
			},
			"suppression_water_applied_l": {
				"actual": 95.0000000000001,
				"pass": true,
				"rule": {
					"min": 80.0
				}
			},
			"time_room_0_hrr_below_50_post_attack_s": {
				"actual": 320.08333333333,
				"pass": true,
				"rule": {
					"min": 1.0
				}
			},
			"time_room_0_l150_below_1_8m_s": {
				"actual": 88.9999999999993,
				"pass": true,
				"rule": {
					"expected": 89.0,
					"tolerance": 5.0
				}
			}
		}
	},
	"case": "g1_gie_confinement_attack",
	"duration_s": 500.0,
	"metrics": {
		"max_upper_radiative_loss_kw_global": 707.706639994453,
		"opening_event_0_time_s": 300.000000000002,
		"peak_co_ppm_global": 5818.42952462949,
		"peak_co_upper_ppm_global": 97613.120635962,
		"peak_hrr_kw_global": 1159.36411867385,
		"peak_temp_upper_c_global": 551.997991869026,
		"peak_temp_upper_raw_c_global": 551.997991869026,
		"room_0_final_burned_hrr_kw": 0.0,
		"room_0_final_co2_ppm": 30033.4709386762,
		"room_0_final_co_ppm": 2738.50954834827,
		"room_0_final_co_upper_ppm": 13748.5136809702,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_sofa",
		"room_0_final_dominant_fuel_object_remaining_MJ": 1082.02292584559,
		"room_0_final_dominant_fuel_object_state": "pyrolyzing",
		"room_0_final_fed": 25.9794945920703,
		"room_0_final_fire_time_s": 40.3139698549143,
		"room_0_final_flame_hrr_target_kw": 0.0,
		"room_0_final_fuel_objects_flaming_count": 0,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 7,
		"room_0_final_fuel_objects_remaining_MJ": 5909.35835607452,
		"room_0_final_hot_layer_m": 2.36530783172441,
		"room_0_final_hrr_kw": 0.0,
		"room_0_final_hrr_target_kw": 0.0,
		"room_0_final_layer_150c_m": 2.35480656074555,
		"room_0_final_o2": 0.0984507575937793,
		"room_0_final_o2_hrr_factor": 0.0061714580759282,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pyrolysis_kw": 0.493533459213841,
		"room_0_final_remaining_fuel_MJ": 5909.34796390164,
		"room_0_final_retained_unburned_MJ": 0.020899804586948,
		"room_0_final_smoke_kg": 0.311029655766467,
		"room_0_final_smoke_layer_m": 2.31356431563009,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_9m_c": 20.0215576903014,
		"room_0_final_temp_at_1_8m_c": 20.0215576903014,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 20.0238774350059,
		"room_0_final_unburned_generation_kw": 0.148060037764152,
		"room_0_final_upper_radiative_loss_kw": 0.0,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.0532159034711427,
		"room_0_max_fed": 25.9794945920703,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 7,
		"room_0_max_passive_fuel_flux_kw_m2": 18.0544135060209,
		"room_0_max_passive_fuel_surface_temp_c": 467.332649894902,
		"room_0_max_unburned_generation_kw": 45.5190708019261,
		"room_0_max_upper_radiative_loss_kw": 707.706639994453,
		"room_0_min_l150_m": 1.31390014040307,
		"room_0_min_visibility_m": 0.00301531874738706,
		"room_0_peak_burned_hrr_kw": 1159.36411867385,
		"room_0_peak_co2_ppm": 82764.9388497855,
		"room_0_peak_co_ppm": 5818.42952462949,
		"room_0_peak_co_upper_ppm": 52649.2376711283,
		"room_0_peak_hrr_kw": 1159.36411867385,
		"room_0_peak_pyrolysis_kw": 1197.30884215756,
		"room_0_peak_temp_upper_c": 551.997991869026,
		"room_0_peak_temp_upper_raw_c": 551.997991869026,
		"room_1_final_burned_hrr_kw": 0.0,
		"room_1_final_co2_ppm": 15833.056794864,
		"room_1_final_co_ppm": 869.730186599582,
		"room_1_final_co_upper_ppm": 0.0,
		"room_1_final_dominant_fuel_object_exposure_s": 0.0,
		"room_1_final_dominant_fuel_object_id": "pasillo_alfombra",
		"room_1_final_dominant_fuel_object_remaining_MJ": 260.0,
		"room_1_final_dominant_fuel_object_state": "cold",
		"room_1_final_fed": 0.675733835109715,
		"room_1_final_fire_time_s": 0.0,
		"room_1_final_flame_hrr_target_kw": 0.0,
		"room_1_final_fuel_objects_flaming_count": 0,
		"room_1_final_fuel_objects_heating_count": 0,
		"room_1_final_fuel_objects_pyrolyzing_count": 0,
		"room_1_final_fuel_objects_remaining_MJ": 800.0,
		"room_1_final_hot_layer_m": 2.4,
		"room_1_final_hrr_kw": 0.0,
		"room_1_final_hrr_target_kw": 0.0,
		"room_1_final_layer_150c_m": 2.4,
		"room_1_final_o2": 0.185504664117939,
		"room_1_final_o2_hrr_factor": 1.0,
		"room_1_final_outside_open_path_factor": 0.0,
		"room_1_final_pool_release_hrr_target_kw": 0.0,
		"room_1_final_pyrolysis_kw": 0.0,
		"room_1_final_remaining_fuel_MJ": 800.0,
		"room_1_final_retained_unburned_MJ": 0.0,
		"room_1_final_smoke_kg": 0.115992721879234,
		"room_1_final_smoke_layer_m": 2.33838928836166,
		"room_1_final_smolder_hrr_target_kw": 0.0,
		"room_1_final_temp_at_0_9m_c": 20.7372237763744,
		"room_1_final_temp_at_1_8m_c": 20.7372237763744,
		"room_1_final_temp_upper_clamp_count": 0,
		"room_1_final_temp_upper_clamp_time_s": 0.0,
		"room_1_final_temp_upper_clamped": false,
		"room_1_final_temp_upper_raw_c": 20.7372237763744,
		"room_1_final_unburned_generation_kw": 0.0,
		"room_1_final_upper_radiative_loss_kw": 0.0,
		"room_1_final_ventilation_response_factor": 0.0,
		"room_1_final_visibility_m": 0.0749155208329456,
		"room_1_max_fed": 0.675733835109715,
		"room_1_max_fuel_objects_flaming_count": 0,
		"room_1_max_fuel_objects_heating_count": 0,
		"room_1_max_fuel_objects_pyrolyzing_count": 0,
		"room_1_max_passive_fuel_flux_kw_m2": 1.05158436579564,
		"room_1_max_passive_fuel_surface_temp_c": 21.2789958889871,
		"room_1_max_unburned_generation_kw": 0.0,
		"room_1_max_upper_radiative_loss_kw": 0.0,
		"room_1_min_l150_m": 2.4,
		"room_1_min_visibility_m": 0.00311226032646454,
		"room_1_peak_burned_hrr_kw": 0.0,
		"room_1_peak_co2_ppm": 62134.7410341769,
		"room_1_peak_co_ppm": 3306.56118610247,
		"room_1_peak_co_upper_ppm": 97613.120635962,
		"room_1_peak_hrr_kw": 0.0,
		"room_1_peak_pyrolysis_kw": 0.0,
		"room_1_peak_temp_upper_c": 46.4755363594653,
		"room_1_peak_temp_upper_raw_c": 46.4755363594653,
		"smoke_deposited_total_kg": 0.0164287843155913,
		"smoke_generated_total_kg": 2.37681823423615,
		"smoke_vented_total_kg": 1.60353423084583,
		"suppression_cooling_total_kj": 90249.9999999999,
		"suppression_event_0_time_s": 320.08333333333,
		"suppression_water_applied_l": 95.0000000000001,
		"time_room_0_fuel_flaming_s": 0.333333333333333,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_hrr_below_50_post_attack_s": 320.08333333333,
		"time_room_0_l150_below_1_8m_s": 88.9999999999993,
		"time_room_0_smoke_layer_2m_s": 24.8333333333333,
		"time_room_0_temp_1_8m_above_150c_s": 60.5000000000006,
		"time_room_1_smoke_start_s": 134.333333333331,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 500.083333333289
}