{
  "baseline": {
    "all_pass": true,
    "checks": {
      "hvac_on": {
        "actual": 1.0,
        "pass": true,
        "rule": {
          "max": 1.0,
          "min": 1.0
        }
      },
      "peak_global_carbon_transport_residual_kg_abs": {
        "actual": 0.000111530672556925,
        "pass": true,
        "rule": {
          "comment": "SF-CBAL HVAC: fuego en sala sellada con HVAC activo (outside_air_fraction=1.0). El carbon exhaustado por HVAC es rastreado en _cbal_hvac_c_exhausted_kg. El balance global debe ser ~0. Umbral 20g C tolerancia numerica.",
          "max": 0.001115
        }
      },
      "room_0_peak_hrr_kw": {
        "actual": 390.775871985017,
        "pass": true,
        "rule": {
          "max": 700.0,
          "min": 50.0
        }
      }
    }
  },
  "case": "carbon_balance_hvac",
  "comparison_contract_version": 1,
  "duration_s": 120.0,
  "engine_mode": "two-zone",
  "fire_o2_mode": "upper",
  "fire_o2_mode_requested": "upper",
  "metrics": {
    "conservation_max_violation_frac": -1.0,
    "global_carbon_error_kg": 0.173272575993542,
    "global_carbon_error_kg_abs": 0.173272575993542,
    "global_carbon_postclamp_excess_kg": 0.173384106666099,
    "global_carbon_preclamp_excess_kg": 0.173531683216822,
    "global_carbon_transport_residual_kg": -0.000111530672556925,
    "hvac_on": 1.0,
    "max_upper_radiative_loss_kw_global": 130.752423855845,
    "peak_co_ppm_global": 161.681757872409,
    "peak_co_upper_ppm_global": 2169.15280859218,
    "peak_global_carbon_error_kg_abs": 0.173272575993542,
    "peak_global_carbon_transport_residual_kg_abs": 0.000111530672556925,
    "peak_hrr_kw_global": 390.775871985017,
    "peak_temp_upper_c_global": 408.559474677792,
    "peak_temp_upper_raw_c_global": 408.559474677792,
    "room_0_final_bud_cum_e_fire_kj": 0.0,
    "room_0_final_bud_cum_q_residual_kj": 0.0,
    "room_0_final_bud_cum_residual_frac": 0.0,
    "room_0_final_bud_e_fire_kj": 0.0,
    "room_0_final_bud_q_residual_kj": 0.0,
    "room_0_final_bud_residual_frac": 0.0,
    "room_0_final_burned_hrr_kw": 380.343686028476,
    "room_0_final_c_balance_frac": 1.0,
    "room_0_final_co2_ppm": 13785.5052894011,
    "room_0_final_co2_upper_ppm": 57297.8433575011,
    "room_0_final_co_ppm": 161.681757872409,
    "room_0_final_co_upper_ppm": 2169.15280859218,
    "room_0_final_dominant_fuel_object_exposure_s": 75.0,
    "room_0_final_dominant_fuel_object_id": "salon_alfombra",
    "room_0_final_dominant_fuel_object_remaining_MJ": 513.416957576213,
    "room_0_final_dominant_fuel_object_state": "flaming",
    "room_0_final_fed": 0.0650089344424876,
    "room_0_final_fed_co": 0.00554859626860711,
    "room_0_final_fed_hcn": 0.00240848075642623,
    "room_0_final_fed_heat": 0.0562215770703397,
    "room_0_final_fed_hypoxia": 0.000830280347114608,
    "room_0_final_fire_o2_min_ref": 0.122,
    "room_0_final_fire_o2_ref": 0.138022112504253,
    "room_0_final_fire_time_s": 110.535546860462,
    "room_0_final_flame_hrr_target_kw": 292.094529779084,
    "room_0_final_fuel_objects_flaming_count": 7,
    "room_0_final_fuel_objects_heating_count": 0,
    "room_0_final_fuel_objects_pyrolyzing_count": 0,
    "room_0_final_fuel_objects_remaining_MJ": 5977.75883117109,
    "room_0_final_hot_layer_m": 1.98420545062209,
    "room_0_final_hrr_kw": 380.343686028476,
    "room_0_final_hrr_target_kw": 292.094529779084,
    "room_0_final_layer_150c_m": 2.00433624204303,
    "room_0_final_lower_zone_energy_kj": 1677.25862855188,
    "room_0_final_lower_zone_mass_kg": 41.8994273672241,
    "room_0_final_o2": 0.186141329957127,
    "room_0_final_o2_hrr_factor": 0.618023906180928,
    "room_0_final_o2_upper": 0.138022112504253,
    "room_0_final_outside_open_path_factor": 0.0,
    "room_0_final_pool_release_hrr_target_kw": 0.0,
    "room_0_final_pyrolysis_kw": 292.094529779084,
    "room_0_final_remaining_fuel_MJ": 5977.75882869597,
    "room_0_final_retained_unburned_MJ": 0.0,
    "room_0_final_smoke_kg": 0.161068079976207,
    "room_0_final_smoke_layer_m": 1.98200018407523,
    "room_0_final_smolder_hrr_target_kw": 0.0,
    "room_0_final_temp_at_0_1m_c": 47.2989204064953,
    "room_0_final_temp_at_0_5m_c": 60.0305859517286,
    "room_0_final_temp_at_0_9m_c": 60.0305859517286,
    "room_0_final_temp_at_1_0m_c": 60.0305859517286,
    "room_0_final_temp_at_1_1m_c": 60.0305859517286,
    "room_0_final_temp_at_1_5m_c": 60.0305859517286,
    "room_0_final_temp_at_1_8m_c": 60.0305859517286,
    "room_0_final_temp_at_2_2m_c": 408.225594301475,
    "room_0_final_temp_upper_clamp_count": 0,
    "room_0_final_temp_upper_clamp_time_s": 0.0,
    "room_0_final_temp_upper_clamped": false,
    "room_0_final_temp_upper_raw_c": 408.225594301475,
    "room_0_final_two_zone_boundary_energy_kj": -706.900226718292,
    "room_0_final_two_zone_boundary_mass_kg": 15.3516199658951,
    "room_0_final_two_zone_opening_lower_in_kg": 0.0,
    "room_0_final_two_zone_opening_lower_out_kg": 0.0,
    "room_0_final_two_zone_opening_upper_in_kg": 0.0,
    "room_0_final_two_zone_opening_upper_out_kg": 0.0,
    "room_0_final_unburned_generation_kw": 0.0,
    "room_0_final_upper_radiative_loss_kw": 130.186891565426,
    "room_0_final_upper_zone_energy_kj": 1666.77708746549,
    "room_0_final_upper_zone_mass_kg": 4.2933209760796,
    "room_0_final_ventilation_response_factor": 0.0,
    "room_0_final_visibility_m": 0.0178977569710344,
    "room_0_final_wall_T_mid_c": 20.3825296438696,
    "room_0_final_wall_T_outer_c": 20.0,
    "room_0_final_wall_k_kw_m_k": -1.0,
    "room_0_final_wall_thickness_m": -1.0,
    "room_0_final_zone_total_energy_kj": 3344.03571601737,
    "room_0_final_zone_total_mass_kg": 46.1927483433037,
    "room_0_max_ceiling_jet_temp_c": 75.1588122802216,
    "room_0_max_fed": 0.0650089344424876,
    "room_0_max_fuel_objects_flaming_count": 7,
    "room_0_max_fuel_objects_heating_count": 6,
    "room_0_max_fuel_objects_pyrolyzing_count": 3,
    "room_0_max_overpressure_pa": 2.43773719677723,
    "room_0_max_passive_fuel_flux_kw_m2": 2.90448463641913,
    "room_0_max_passive_fuel_surface_temp_c": 356.14980688805,
    "room_0_max_unburned_generation_kw": 0.0,
    "room_0_max_upper_radiative_loss_kw": 130.752423855845,
    "room_0_min_fire_o2_ref": 0.138022112504253,
    "room_0_min_l150_m": 2.00433624204303,
    "room_0_min_lower_zone_mass_kg": 26.8985531258325,
    "room_0_min_o2_upper": 0.138022112504253,
    "room_0_min_visibility_m": 0.0178977569710344,
    "room_0_peak_burned_hrr_kw": 390.775871985017,
    "room_0_peak_c_balance_frac": 1.0,
    "room_0_peak_co2_ppm": 13785.5052894011,
    "room_0_peak_co2_upper_ppm": 57297.8433575011,
    "room_0_peak_co_ppm": 161.681757872409,
    "room_0_peak_co_upper_ppm": 2169.15280859218,
    "room_0_peak_hcn_ppm": 18.4401870690615,
    "room_0_peak_hcn_upper_ppm": 247.397010634839,
    "room_0_peak_hrr_kw": 390.775871985017,
    "room_0_peak_pyrolysis_kw": 417.680975925694,
    "room_0_peak_temp_upper_c": 408.559474677792,
    "room_0_peak_temp_upper_raw_c": 408.559474677792,
    "room_0_peak_upper_zone_mass_kg": 23.9282568756015,
    "room_0_peak_zone_total_energy_kj": 3344.03571601737,
    "smoke_deposited_total_kg": 3.00235584971052e-10,
    "smoke_generated_total_kg": 0.413327879409167,
    "smoke_vented_total_kg": 0.252131602957373,
    "suppression_cooling_total_kj": 0.0,
    "suppression_water_applied_l": 0.0,
    "time_room_0_fuel_flaming_s": 0.583333333333333,
    "time_room_0_fuel_pyrolysis_s": 61.7500000000007,
    "time_room_0_smoke_layer_2m_s": 28.7499999999999,
    "two_zone_opening_flow_enabled": 1.0,
    "two_zone_solver_enabled": 1.0,
    "watched_temp_upper_clamp_count": 0,
    "watched_temp_upper_clamp_time_s": 0.0
  },
  "sim_time_s": 120.083333333331
}