{
	"baseline": {

	},
	"case": "cfast_two_room_door_open",
	"comparison_contract_version": 1,
	"duration_s": 120.0,
	"engine_mode": "two-zone",
	"fire_o2_mode": "legacy",
	"fire_o2_mode_requested": "legacy",
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"global_carbon_error_kg": 0.049070244049457,
		"global_carbon_error_kg_abs": 0.049070244049457,
		"global_carbon_postclamp_excess_kg": 0.0495851279663399,
		"global_carbon_preclamp_excess_kg": 0.0495851279663399,
		"global_carbon_transport_residual_kg": -0.000514883916882883,
		"hvac_on": 0.0,
		"max_upper_radiative_loss_kw_global": 42.116859020525,
		"peak_co_ppm_global": 28.6112250560736,
		"peak_co_upper_ppm_global": 183.43374571654,
		"peak_global_carbon_error_kg_abs": 0.049070244049457,
		"peak_global_carbon_transport_residual_kg_abs": 0.000514883916883153,
		"peak_hrr_kw_global": 301.720146356906,
		"peak_temp_upper_c_global": 249.648021106381,
		"peak_temp_upper_raw_c_global": 249.648021106381,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 301.720146356906,
		"room_0_final_c_balance_frac": 0.796889022493745,
		"room_0_final_co2_ppm": 1803.8781252074,
		"room_0_final_co2_upper_ppm": 58297.3470609848,
		"room_0_final_co_ppm": 11.8837351681621,
		"room_0_final_co_upper_ppm": 126.812228531191,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_alfombra",
		"room_0_final_dominant_fuel_object_remaining_MJ": 516.505904744892,
		"room_0_final_dominant_fuel_object_state": "flaming",
		"room_0_final_fed": 0.000964841257251457,
		"room_0_final_fed_co": 0.000358553755112111,
		"room_0_final_fed_hcn": 0.00000507361667954792,
		"room_0_final_fed_heat": 0.0,
		"room_0_final_fed_hypoxia": 0.000601213885459798,
		"room_0_final_fire_o2_min_ref": 0.025,
		"room_0_final_fire_o2_ref": 0.194168188681873,
		"room_0_final_fire_time_s": 120.083333333331,
		"room_0_final_flame_hrr_target_kw": 320.124154166654,
		"room_0_final_fuel_objects_flaming_count": 7,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5987.17280252466,
		"room_0_final_hot_layer_m": 2.00036068046613,
		"room_0_final_hrr_kw": 301.720146356906,
		"room_0_final_hrr_target_kw": 320.124154166654,
		"room_0_final_layer_150c_m": 2.02981090180339,
		"room_0_final_lower_zone_energy_kj": 78.0673628972178,
		"room_0_final_lower_zone_mass_kg": 47.7423511346157,
		"room_0_final_o2": 0.194137036715419,
		"room_0_final_o2_hrr_factor": 1.0,
		"room_0_final_o2_upper": 0.150822207202646,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pyrolysis_kw": 320.124154166654,
		"room_0_final_remaining_fuel_MJ": 5987.17279990381,
		"room_0_final_retained_unburned_MJ": 0.0,
		"room_0_final_smoke_kg": 0.0231614359061443,
		"room_0_final_smoke_layer_m": 1.99583595141889,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 21.6351805271822,
		"room_0_final_temp_at_0_5m_c": 21.6351805271822,
		"room_0_final_temp_at_0_9m_c": 21.6351805271822,
		"room_0_final_temp_at_1_0m_c": 21.6351805271822,
		"room_0_final_temp_at_1_1m_c": 21.6351805271822,
		"room_0_final_temp_at_1_5m_c": 21.6351805271822,
		"room_0_final_temp_at_1_8m_c": 21.6351805271822,
		"room_0_final_temp_at_2_2m_c": 247.750815599358,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 247.750815599358,
		"room_0_final_two_zone_boundary_energy_kj": -11.7707704451545,
		"room_0_final_two_zone_boundary_mass_kg": 62.7600676704808,
		"room_0_final_two_zone_opening_lower_in_kg": 1.76126348229439,
		"room_0_final_two_zone_opening_lower_out_kg": 1.76126348229439,
		"room_0_final_two_zone_opening_upper_in_kg": 0.0,
		"room_0_final_two_zone_opening_upper_out_kg": 0.0,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 40.7776274399072,
		"room_0_final_upper_zone_energy_kj": 1229.34634550642,
		"room_0_final_upper_zone_mass_kg": 5.39776923420108,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.120343931929418,
		"room_0_final_wall_T_mid_c": 20.2703316192271,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_final_zone_total_energy_kj": 1307.41370840364,
		"room_0_final_zone_total_mass_kg": 53.1401203688167,
		"room_0_max_ceiling_jet_temp_c": 66.422937588567,
		"room_0_max_fed": 0.000964841257251457,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 3,
		"room_0_max_overpressure_pa": 1.99982954980525,
		"room_0_max_passive_fuel_flux_kw_m2": 0.0,
		"room_0_max_passive_fuel_surface_temp_c": 348.926819372158,
		"room_0_max_unburned_generation_kw": 0.0,
		"room_0_max_upper_radiative_loss_kw": 42.116859020525,
		"room_0_min_fire_o2_ref": 0.194168188681873,
		"room_0_min_l150_m": 2.02981090180339,
		"room_0_min_lower_zone_mass_kg": 47.6795037841092,
		"room_0_min_o2_upper": 0.150822207202646,
		"room_0_min_visibility_m": 0.119581020749792,
		"room_0_peak_burned_hrr_kw": 301.720146356906,
		"room_0_peak_c_balance_frac": 0.796889022493745,
		"room_0_peak_co2_ppm": 1813.36431193478,
		"room_0_peak_co2_upper_ppm": 58297.3470609848,
		"room_0_peak_co_ppm": 11.9207571429802,
		"room_0_peak_co_upper_ppm": 126.812228531191,
		"room_0_peak_hcn_ppm": 1.43430427867439,
		"room_0_peak_hcn_upper_ppm": 14.5715358984634,
		"room_0_peak_hrr_kw": 301.720146356906,
		"room_0_peak_pyrolysis_kw": 320.124154166654,
		"room_0_peak_temp_upper_c": 249.648021106381,
		"room_0_peak_temp_upper_raw_c": 249.648021106381,
		"room_0_peak_upper_zone_mass_kg": 9.56919513705111,
		"room_0_peak_zone_total_energy_kj": 1312.67637247155,
		"room_1_final_bud_cum_e_fire_kj": 0.0,
		"room_1_final_bud_cum_q_residual_kj": 0.0,
		"room_1_final_bud_cum_residual_frac": 0.0,
		"room_1_final_bud_e_fire_kj": 0.0,
		"room_1_final_bud_q_residual_kj": 0.0,
		"room_1_final_bud_residual_frac": 0.0,
		"room_1_final_burned_hrr_kw": 0.0,
		"room_1_final_c_balance_frac": 0.0,
		"room_1_final_co2_ppm": 4145.05134613827,
		"room_1_final_co2_upper_ppm": 489.546207655854,
		"room_1_final_co_ppm": 28.6112250560736,
		"room_1_final_co_upper_ppm": 183.43374571654,
		"room_1_final_dominant_fuel_object_exposure_s": 0.0,
		"room_1_final_dominant_fuel_object_id": "pasillo_alfombra",
		"room_1_final_dominant_fuel_object_remaining_MJ": 260.0,
		"room_1_final_dominant_fuel_object_state": "cold",
		"room_1_final_fed": 0.00142957838661942,
		"room_1_final_fed_co": 0.00059863057480422,
		"room_1_final_fed_hcn": 0.000241909087621979,
		"room_1_final_fed_heat": 0.0,
		"room_1_final_fed_hypoxia": 0.000589038724193215,
		"room_1_final_fire_o2_min_ref": 0.0,
		"room_1_final_fire_o2_ref": 0.208322708843891,
		"room_1_final_fire_time_s": 0.0,
		"room_1_final_flame_hrr_target_kw": 0.0,
		"room_1_final_fuel_objects_flaming_count": 0,
		"room_1_final_fuel_objects_heating_count": 0,
		"room_1_final_fuel_objects_pyrolyzing_count": 0,
		"room_1_final_fuel_objects_remaining_MJ": 800.0,
		"room_1_final_hot_layer_m": 1.99819426486701,
		"room_1_final_hrr_kw": 0.0,
		"room_1_final_hrr_target_kw": 0.0,
		"room_1_final_layer_150c_m": 2.4,
		"room_1_final_lower_zone_energy_kj": 26.7415653202193,
		"room_1_final_lower_zone_mass_kg": 25.0860262950624,
		"room_1_final_o2": 0.207461062526496,
		"room_1_final_o2_hrr_factor": 1.0,
		"room_1_final_o2_upper": 0.202612892414583,
		"room_1_final_outside_open_path_factor": 0.0,
		"room_1_final_pool_release_hrr_target_kw": 0.0,
		"room_1_final_pyrolysis_kw": 0.0,
		"room_1_final_remaining_fuel_MJ": 800.0,
		"room_1_final_retained_unburned_MJ": 0.0,
		"room_1_final_smoke_kg": 0.028978077229209,
		"room_1_final_smoke_layer_m": 1.99903192997975,
		"room_1_final_smolder_hrr_target_kw": 0.0,
		"room_1_final_temp_at_0_1m_c": 21.0659944706142,
		"room_1_final_temp_at_0_5m_c": 21.0659944706142,
		"room_1_final_temp_at_0_9m_c": 21.0659944706142,
		"room_1_final_temp_at_1_0m_c": 21.0659944706142,
		"room_1_final_temp_at_1_1m_c": 21.0659944706142,
		"room_1_final_temp_at_1_5m_c": 21.0659944706142,
		"room_1_final_temp_at_1_8m_c": 21.0659944706142,
		"room_1_final_temp_at_2_2m_c": 41.5071241377614,
		"room_1_final_temp_upper_clamp_count": 0,
		"room_1_final_temp_upper_clamp_time_s": 0.0,
		"room_1_final_temp_upper_clamped": false,
		"room_1_final_temp_upper_raw_c": 41.5071241377614,
		"room_1_final_two_zone_boundary_energy_kj": -34.8357900816015,
		"room_1_final_two_zone_boundary_mass_kg": -30.7926859253777,
		"room_1_final_two_zone_opening_lower_in_kg": 10.0987952489066,
		"room_1_final_two_zone_opening_lower_out_kg": 10.0987952489066,
		"room_1_final_two_zone_opening_upper_in_kg": 0.0,
		"room_1_final_two_zone_opening_upper_out_kg": 0.0,
		"room_1_final_unburned_generation_kw": 0.0,
		"room_1_final_upper_radiative_loss_kw": 0.0,
		"room_1_final_upper_zone_energy_kj": 101.442827972071,
		"room_1_final_upper_zone_mass_kg": 4.71670816248099,
		"room_1_final_ventilation_response_factor": 0.0,
		"room_1_final_visibility_m": 0.0500992847694335,
		"room_1_final_wall_T_mid_c": 20.0168405047046,
		"room_1_final_wall_T_outer_c": 20.0,
		"room_1_final_wall_k_kw_m_k": -1.0,
		"room_1_final_wall_thickness_m": -1.0,
		"room_1_final_zone_total_energy_kj": 128.18439329229,
		"room_1_final_zone_total_mass_kg": 29.8027344575434,
		"room_1_max_ceiling_jet_temp_c": 41.5071241377614,
		"room_1_max_fed": 0.00142957838661942,
		"room_1_max_fuel_objects_flaming_count": 0,
		"room_1_max_fuel_objects_heating_count": 0,
		"room_1_max_fuel_objects_pyrolyzing_count": 0,
		"room_1_max_overpressure_pa": 0.28293612904184,
		"room_1_max_passive_fuel_flux_kw_m2": 0.454803711026575,
		"room_1_max_passive_fuel_surface_temp_c": 20.6484415453036,
		"room_1_max_unburned_generation_kw": 0.0,
		"room_1_max_upper_radiative_loss_kw": 0.0,
		"room_1_min_fire_o2_ref": 0.208322708843891,
		"room_1_min_l150_m": 2.4,
		"room_1_min_lower_zone_mass_kg": 24.887585812988,
		"room_1_min_o2_upper": 0.202612892414583,
		"room_1_min_visibility_m": 0.0298848700525116,
		"room_1_peak_burned_hrr_kw": 0.0,
		"room_1_peak_c_balance_frac": 0.0,
		"room_1_peak_co2_ppm": 4145.05134613827,
		"room_1_peak_co2_upper_ppm": 489.546207655854,
		"room_1_peak_co_ppm": 28.6112250560736,
		"room_1_peak_co_upper_ppm": 183.43374571654,
		"room_1_peak_hcn_ppm": 3.43642652970233,
		"room_1_peak_hcn_upper_ppm": 20.505254694835,
		"room_1_peak_hrr_kw": 0.0,
		"room_1_peak_pyrolysis_kw": 0.0,
		"room_1_peak_temp_upper_c": 41.5071241377614,
		"room_1_peak_temp_upper_raw_c": 41.5071241377614,
		"room_1_peak_upper_zone_mass_kg": 5.19834234900355,
		"room_1_peak_zone_total_energy_kj": 128.18439329229,
		"smoke_deposited_total_kg": 0.0000512882018438528,
		"smoke_generated_total_kg": 0.146515847893914,
		"smoke_vented_total_kg": 0.000418373719790457,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 0.75,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_smoke_layer_2m_s": 34.9166666666666,
		"time_room_1_smoke_start_s": 53.4166666666671,
		"two_zone_opening_flow_enabled": 1.0,
		"two_zone_solver_enabled": 1.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 120.083333333331
}