{
	"baseline": {
		"all_pass": true,
		"checks": {
			"room_0_peak_hrr_kw": {
				"actual": 3697.56966828529,
				"pass": true,
				"rule": {
					"min": 450.0
				}
			},
			"room_0_peak_temp_upper_c": {
				"actual": 563.685074737969,
				"pass": true,
				"rule": {
					"min": 260.0
				}
			},
			"smoke_generated_total_kg": {
				"actual": 9.97972273866363,
				"pass": true,
				"rule": {
					"min": 3.0
				}
			},
			"time_room_1_smoke_start_s": {
				"actual": 146.083333333332,
				"pass": true,
				"rule": {
					"max": 300.0,
					"min": 20.0
				}
			},
			"time_room_2_smoke_start_s": {
				"actual": 84.4999999999996,
				"pass": true,
				"rule": {
					"max": 400.0,
					"min": 30.0
				}
			},
			"time_room_4_smoke_start_s": {
				"actual": 187.41666666667,
				"pass": true,
				"rule": {
					"max": 600.0,
					"min": 60.0
				}
			}
		}
	},
	"case": "two_bed_apartment_smoke",
	"comparison_contract_version": 1,
	"duration_s": 700.0,
	"engine_mode": "two-zone",
	"fire_o2_mode": "legacy",
	"fire_o2_mode_requested": "legacy",
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"doorway_thermal_counterflow_enabled": 0.0,
		"fire_o2_mass_tracking_enabled": 0.0,
		"global_carbon_error_kg": 8.13468798475898,
		"global_carbon_error_kg_abs": 8.13468798475898,
		"global_carbon_postclamp_excess_kg": 8.13522227079402,
		"global_carbon_preclamp_excess_kg": 8.13522227079402,
		"global_carbon_transport_residual_kg": -0.000534286035039244,
		"hvac_on": 0.0,
		"max_upper_radiative_loss_kw_global": 632.662976381539,
		"peak_co_ppm_global": 56622.1643151417,
		"peak_co_upper_ppm_global": 156019.881943303,
		"peak_global_carbon_error_kg_abs": 8.13468798475909,
		"peak_global_carbon_transport_residual_kg_abs": 0.000534286035101417,
		"peak_hrr_kw_global": 3697.56966828529,
		"peak_temp_upper_c_global": 563.685074737969,
		"peak_temp_upper_raw_c_global": 563.685074737969,
		"phase3_pressure_canonical_enabled": 0.0,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 0.0,
		"room_0_final_c_balance_frac": 0.0,
		"room_0_final_co2_ppm": 47567.5848408813,
		"room_0_final_co2_upper_ppm": 5540.74804489091,
		"room_0_final_co_ppm": 7237.94111115302,
		"room_0_final_co_upper_ppm": 35457.0785795928,
		"room_0_final_dominant_fuel_object_exposure_s": 0.0,
		"room_0_final_dominant_fuel_object_id": "room_proxy_0",
		"room_0_final_dominant_fuel_object_remaining_MJ": 5128.34012465972,
		"room_0_final_dominant_fuel_object_state": "decaying",
		"room_0_final_fed": 552.886570552649,
		"room_0_final_fed_co": 314.609513645844,
		"room_0_final_fed_hcn": 10.5256517785275,
		"room_0_final_fed_heat": 72.1157678843713,
		"room_0_final_fed_hypoxia": 155.635637243898,
		"room_0_final_fire_o2_min_ref": 0.1,
		"room_0_final_fire_o2_ref": 0.0252260405410948,
		"room_0_final_fire_time_s": 466.483878436639,
		"room_0_final_flame_hrr_target_kw": 0.0,
		"room_0_final_flow_interface_m": 1.98473754885798,
		"room_0_final_fuel_objects_flaming_count": 0,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5128.34012465972,
		"room_0_final_hot_layer_m": 1.98473754885798,
		"room_0_final_hrr_kw": 0.0,
		"room_0_final_hrr_target_kw": 0.0,
		"room_0_final_layer_150c_m": 2.45608995400117,
		"room_0_final_lower_zone_energy_kj": 17.487552745124,
		"room_0_final_lower_zone_mass_kg": 50.2415375859412,
		"room_0_final_o2": 0.0243538716446943,
		"room_0_final_o2_hrr_factor": 0.00106475862736673,
		"room_0_final_o2_upper": 0.0234631895493152,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_overpressure_model_pa": 0.0648904073894755,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pressure_pa_therm": 0.0,
		"room_0_final_pyrolysis_kw": 0.0,
		"room_0_final_remaining_fuel_MJ": 5128.34012465972,
		"room_0_final_retained_unburned_MJ": 0.0,
		"room_0_final_smoke_kg": 0.115608238459405,
		"room_0_final_smoke_layer_m": 1.98144727864187,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 20.3480696170019,
		"room_0_final_temp_at_0_5m_c": 20.3480696170019,
		"room_0_final_temp_at_0_9m_c": 20.3480696170019,
		"room_0_final_temp_at_1_0m_c": 20.3480696170019,
		"room_0_final_temp_at_1_1m_c": 20.3480696170019,
		"room_0_final_temp_at_1_5m_c": 20.3480696170019,
		"room_0_final_temp_at_1_8m_c": 20.3480696170019,
		"room_0_final_temp_at_2_2m_c": 22.8326740879244,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 22.8326740879244,
		"room_0_final_thermal_layer_m": 1.98473754885798,
		"room_0_final_two_zone_boundary_energy_kj": -49589.6010685758,
		"room_0_final_two_zone_boundary_mass_kg": 1565.04804206165,
		"room_0_final_two_zone_opening_lower_in_kg": 547.164742925983,
		"room_0_final_two_zone_opening_lower_out_kg": 211.808449851973,
		"room_0_final_two_zone_opening_upper_in_kg": 2.25109280232728,
		"room_0_final_two_zone_opening_upper_out_kg": 390.061804451731,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 0.0,
		"room_0_final_upper_zone_energy_kj": 36.637337107745,
		"room_0_final_upper_zone_mass_kg": 12.9338342395012,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.0326663098062585,
		"room_0_final_visible_smoke_layer_m": 1.98144727864187,
		"room_0_final_wall_T_mid_c": 27.6295744123605,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_final_zone_total_energy_kj": 54.124889852869,
		"room_0_final_zone_total_mass_kg": 63.1753718254424,
		"room_0_max_ceiling_jet_temp_c": 254.252668298865,
		"room_0_max_fed": 552.886570552649,
		"room_0_max_fuel_objects_flaming_count": 1,
		"room_0_max_fuel_objects_heating_count": 0,
		"room_0_max_fuel_objects_pyrolyzing_count": 0,
		"room_0_max_overpressure_model_pa": 10.4614525184871,
		"room_0_max_overpressure_pa": 1634.02689952657,
		"room_0_max_passive_fuel_flux_kw_m2": 0.0,
		"room_0_max_passive_fuel_surface_temp_c": 20.0,
		"room_0_max_pressure_pa_therm": 1634.02689952657,
		"room_0_max_unburned_generation_kw": 0.0,
		"room_0_max_upper_radiative_loss_kw": 632.662976381539,
		"room_0_min_fire_o2_ref": 0.000822105777982963,
		"room_0_min_flow_interface_m": 0.0814199361460766,
		"room_0_min_l150_m": 0.249772147738841,
		"room_0_min_lower_zone_mass_kg": 2.04451830730013,
		"room_0_min_o2_upper": 0.00000992287899715292,
		"room_0_min_thermal_layer_m": 0.0814199361460766,
		"room_0_min_visibility_m": 0.00940853058852409,
		"room_0_min_visible_smoke_layer_m": 0.0638706013805822,
		"room_0_peak_burned_hrr_kw": 3697.56966828529,
		"room_0_peak_c_balance_frac": 0.991706733988817,
		"room_0_peak_co2_ppm": 57486.7074762317,
		"room_0_peak_co2_upper_ppm": 265269.149537588,
		"room_0_peak_co_ppm": 8896.30227498255,
		"room_0_peak_co_upper_ppm": 60317.4549543662,
		"room_0_peak_hcn_ppm": 130.955936137019,
		"room_0_peak_hcn_upper_ppm": 571.122294418737,
		"room_0_peak_hrr_kw": 3697.56966828529,
		"room_0_peak_pyrolysis_kw": 3702.74654257971,
		"room_0_peak_temp_upper_c": 563.685074737969,
		"room_0_peak_temp_upper_raw_c": 563.685074737969,
		"room_0_peak_upper_zone_mass_kg": 32.5081705464358,
		"room_0_peak_zone_total_energy_kj": 8818.78002296817,
		"room_1_final_bud_cum_e_fire_kj": 0.0,
		"room_1_final_bud_cum_q_residual_kj": 0.0,
		"room_1_final_bud_cum_residual_frac": 0.0,
		"room_1_final_bud_e_fire_kj": 0.0,
		"room_1_final_bud_q_residual_kj": 0.0,
		"room_1_final_bud_residual_frac": 0.0,
		"room_1_final_burned_hrr_kw": 0.0,
		"room_1_final_c_balance_frac": 0.0,
		"room_1_final_co2_ppm": 157297.562859988,
		"room_1_final_co2_upper_ppm": 478.308399625772,
		"room_1_final_co_ppm": 23962.3160564709,
		"room_1_final_co_upper_ppm": 35316.9736833288,
		"room_1_final_dominant_fuel_object_exposure_s": 389.466603958984,
		"room_1_final_dominant_fuel_object_id": "room_proxy_1",
		"room_1_final_dominant_fuel_object_remaining_MJ": 300.0,
		"room_1_final_dominant_fuel_object_state": "heating",
		"room_1_final_fed": 44.2120454447473,
		"room_1_final_fed_co": 30.3632042130306,
		"room_1_final_fed_hcn": 0.656656441837338,
		"room_1_final_fed_heat": 2.62341067446417,
		"room_1_final_fed_hypoxia": 10.5687741154152,
		"room_1_final_fire_o2_min_ref": 0.0,
		"room_1_final_fire_o2_ref": 0.0442604801820776,
		"room_1_final_fire_time_s": 0.0,
		"room_1_final_flame_hrr_target_kw": 0.0,
		"room_1_final_flow_interface_m": 0.801584242731058,
		"room_1_final_fuel_objects_flaming_count": 0,
		"room_1_final_fuel_objects_heating_count": 1,
		"room_1_final_fuel_objects_pyrolyzing_count": 0,
		"room_1_final_fuel_objects_remaining_MJ": 300.0,
		"room_1_final_hot_layer_m": 0.801584242731058,
		"room_1_final_hrr_kw": 0.0,
		"room_1_final_hrr_target_kw": 0.0,
		"room_1_final_layer_150c_m": 2.498407792818,
		"room_1_final_lower_zone_energy_kj": 0.0907892849880768,
		"room_1_final_lower_zone_mass_kg": 3.46253436370885,
		"room_1_final_o2": 0.0374004731272426,
		"room_1_final_o2_hrr_factor": 1.0,
		"room_1_final_o2_upper": 0.0446072757225037,
		"room_1_final_outside_open_path_factor": 0.0,
		"room_1_final_overpressure_model_pa": 0.0332595721089146,
		"room_1_final_pool_release_hrr_target_kw": 0.0,
		"room_1_final_pressure_pa_therm": 0.0,
		"room_1_final_pyrolysis_kw": 0.0,
		"room_1_final_remaining_fuel_MJ": 300.0,
		"room_1_final_retained_unburned_MJ": 0.0,
		"room_1_final_smoke_kg": 0.0657978420484471,
		"room_1_final_smoke_layer_m": 0.786449281838248,
		"room_1_final_smolder_hrr_target_kw": 0.0,
		"room_1_final_temp_at_0_1m_c": 20.0262204719005,
		"room_1_final_temp_at_0_5m_c": 20.0262204719005,
		"room_1_final_temp_at_0_9m_c": 20.2594116598547,
		"room_1_final_temp_at_1_0m_c": 20.3179601713842,
		"room_1_final_temp_at_1_1m_c": 20.3765086829137,
		"room_1_final_temp_at_1_5m_c": 20.377360925826,
		"room_1_final_temp_at_1_8m_c": 20.377360925826,
		"room_1_final_temp_at_2_2m_c": 20.377360925826,
		"room_1_final_temp_upper_clamp_count": 0,
		"room_1_final_temp_upper_clamp_time_s": 0.0,
		"room_1_final_temp_upper_clamped": false,
		"room_1_final_temp_upper_raw_c": 20.377360925826,
		"room_1_final_thermal_layer_m": 0.801584242731058,
		"room_1_final_two_zone_boundary_energy_kj": -11564.9653422679,
		"room_1_final_two_zone_boundary_mass_kg": -66.8325900153603,
		"room_1_final_two_zone_opening_lower_in_kg": 290.548818355026,
		"room_1_final_two_zone_opening_lower_out_kg": 236.873875203428,
		"room_1_final_two_zone_opening_upper_in_kg": 273.924328232797,
		"room_1_final_two_zone_opening_upper_out_kg": 545.386214242651,
		"room_1_final_unburned_generation_kw": 0.0,
		"room_1_final_upper_radiative_loss_kw": 0.0,
		"room_1_final_upper_zone_energy_kj": 2.76519658490267,
		"room_1_final_upper_zone_mass_kg": 7.32772366097604,
		"room_1_final_ventilation_response_factor": 0.0,
		"room_1_final_visibility_m": 0.0323288185000396,
		"room_1_final_visible_smoke_layer_m": 0.786449281838248,
		"room_1_final_wall_T_mid_c": 24.5796532105781,
		"room_1_final_wall_T_outer_c": 20.0,
		"room_1_final_wall_k_kw_m_k": -1.0,
		"room_1_final_wall_thickness_m": -1.0,
		"room_1_final_zone_total_energy_kj": 2.85598586989074,
		"room_1_final_zone_total_mass_kg": 10.7902580246849,
		"room_1_max_ceiling_jet_temp_c": 507.566189202527,
		"room_1_max_fed": 44.2120454447473,
		"room_1_max_fuel_objects_flaming_count": 0,
		"room_1_max_fuel_objects_heating_count": 1,
		"room_1_max_fuel_objects_pyrolyzing_count": 1,
		"room_1_max_overpressure_model_pa": 5.24094324289632,
		"room_1_max_overpressure_pa": 5.24094324289632,
		"room_1_max_passive_fuel_flux_kw_m2": 13.622249087395,
		"room_1_max_passive_fuel_surface_temp_c": 187.195921376894,
		"room_1_max_pressure_pa_therm": 0.0,
		"room_1_max_unburned_generation_kw": 0.0,
		"room_1_max_upper_radiative_loss_kw": 80.276219660394,
		"room_1_min_fire_o2_ref": 0.025990409234534,
		"room_1_min_flow_interface_m": 0.0366969564770465,
		"room_1_min_l150_m": 0.704541112370972,
		"room_1_min_lower_zone_mass_kg": 0.15853085828029,
		"room_1_min_o2_upper": 0.0257095973166405,
		"room_1_min_thermal_layer_m": 0.0366969564770465,
		"room_1_min_visibility_m": 0.0132899266096883,
		"room_1_min_visible_smoke_layer_m": 0.0264530361271768,
		"room_1_peak_burned_hrr_kw": 0.0,
		"room_1_peak_c_balance_frac": 0.0,
		"room_1_peak_co2_ppm": 206095.746048203,
		"room_1_peak_co2_upper_ppm": 205893.059600373,
		"room_1_peak_co_ppm": 30562.8461821955,
		"room_1_peak_co_upper_ppm": 105705.702263747,
		"room_1_peak_hcn_ppm": 297.44631025359,
		"room_1_peak_hcn_upper_ppm": 490.91297509791,
		"room_1_peak_hrr_kw": 0.0,
		"room_1_peak_pyrolysis_kw": 0.0,
		"room_1_peak_temp_upper_c": 507.566189202527,
		"room_1_peak_temp_upper_raw_c": 507.566189202527,
		"room_1_peak_upper_zone_mass_kg": 9.33993719811815,
		"room_1_peak_zone_total_energy_kj": 1032.37305774425,
		"room_2_final_bud_cum_e_fire_kj": 0.0,
		"room_2_final_bud_cum_q_residual_kj": 0.0,
		"room_2_final_bud_cum_residual_frac": 0.0,
		"room_2_final_bud_e_fire_kj": 0.0,
		"room_2_final_bud_q_residual_kj": 0.0,
		"room_2_final_bud_residual_frac": 0.0,
		"room_2_final_burned_hrr_kw": 0.0,
		"room_2_final_c_balance_frac": 0.0,
		"room_2_final_co2_ppm": 93106.8450023284,
		"room_2_final_co2_upper_ppm": 420.82509497182,
		"room_2_final_co_ppm": 14279.5006724109,
		"room_2_final_co_upper_ppm": 36804.2098436095,
		"room_2_final_dominant_fuel_object_exposure_s": 0.0,
		"room_2_final_dominant_fuel_object_id": "room_proxy_2",
		"room_2_final_dominant_fuel_object_remaining_MJ": 450.0,
		"room_2_final_dominant_fuel_object_state": "cold",
		"room_2_final_fed": 92.8146956510062,
		"room_2_final_fed_co": 90.1216203502544,
		"room_2_final_fed_hcn": 1.49071677243678,
		"room_2_final_fed_heat": 0.257737809085127,
		"room_2_final_fed_hypoxia": 0.944620719230506,
		"room_2_final_fire_o2_min_ref": 0.0,
		"room_2_final_fire_o2_ref": 0.0657954028379645,
		"room_2_final_fire_time_s": 0.0,
		"room_2_final_flame_hrr_target_kw": 0.0,
		"room_2_final_flow_interface_m": 1.52917456883151,
		"room_2_final_fuel_objects_flaming_count": 0,
		"room_2_final_fuel_objects_heating_count": 0,
		"room_2_final_fuel_objects_pyrolyzing_count": 0,
		"room_2_final_fuel_objects_remaining_MJ": 450.0,
		"room_2_final_hot_layer_m": 1.52917456883151,
		"room_2_final_hrr_kw": 0.0,
		"room_2_final_hrr_target_kw": 0.0,
		"room_2_final_layer_150c_m": 2.49997473784938,
		"room_2_final_lower_zone_energy_kj": 0.209401726206861,
		"room_2_final_lower_zone_mass_kg": 13.2113544837359,
		"room_2_final_o2": 0.0613434501415144,
		"room_2_final_o2_hrr_factor": 1.0,
		"room_2_final_o2_upper": 0.066521623914079,
		"room_2_final_outside_open_path_factor": 0.0,
		"room_2_final_overpressure_model_pa": 0.012786098151428,
		"room_2_final_pool_release_hrr_target_kw": 0.0,
		"room_2_final_pressure_pa_therm": 0.0,
		"room_2_final_pyrolysis_kw": 0.0,
		"room_2_final_remaining_fuel_MJ": 450.0,
		"room_2_final_retained_unburned_MJ": 0.0,
		"room_2_final_smoke_kg": 0.078777406263929,
		"room_2_final_smoke_layer_m": 1.51233916970763,
		"room_2_final_smolder_hrr_target_kw": 0.0,
		"room_2_final_temp_at_0_1m_c": 20.0158501330401,
		"room_2_final_temp_at_0_5m_c": 20.0158501330401,
		"room_2_final_temp_at_0_9m_c": 20.0158501330401,
		"room_2_final_temp_at_1_0m_c": 20.0158501330401,
		"room_2_final_temp_at_1_1m_c": 20.0158501330401,
		"room_2_final_temp_at_1_5m_c": 20.1174878830472,
		"room_2_final_temp_at_1_8m_c": 20.2604052114535,
		"room_2_final_temp_at_2_2m_c": 20.2604052114535,
		"room_2_final_temp_upper_clamp_count": 0,
		"room_2_final_temp_upper_clamp_time_s": 0.0,
		"room_2_final_temp_upper_clamped": false,
		"room_2_final_temp_upper_raw_c": 20.2604052114535,
		"room_2_final_thermal_layer_m": 1.52917456883151,
		"room_2_final_two_zone_boundary_energy_kj": -11852.5191620864,
		"room_2_final_two_zone_boundary_mass_kg": -59.9907247542812,
		"room_2_final_two_zone_opening_lower_in_kg": 428.373585485774,
		"room_2_final_two_zone_opening_lower_out_kg": 386.901170909038,
		"room_2_final_two_zone_opening_upper_in_kg": 341.674793227428,
		"room_2_final_two_zone_opening_upper_out_kg": 212.110057036139,
		"room_2_final_unburned_generation_kw": 0.0,
		"room_2_final_upper_radiative_loss_kw": 0.0,
		"room_2_final_upper_zone_energy_kj": 2.18232266366091,
		"room_2_final_upper_zone_mass_kg": 8.38048766950565,
		"room_2_final_ventilation_response_factor": 0.0,
		"room_2_final_visibility_m": 0.0311272438946408,
		"room_2_final_visible_smoke_layer_m": 1.51233916970763,
		"room_2_final_wall_T_mid_c": 22.1053650010348,
		"room_2_final_wall_T_outer_c": 20.0,
		"room_2_final_wall_k_kw_m_k": -1.0,
		"room_2_final_wall_thickness_m": -1.0,
		"room_2_final_zone_total_energy_kj": 2.39172438986777,
		"room_2_final_zone_total_mass_kg": 21.5918421532416,
		"room_2_max_ceiling_jet_temp_c": 185.862046222378,
		"room_2_max_fed": 92.8146956510062,
		"room_2_max_fuel_objects_flaming_count": 0,
		"room_2_max_fuel_objects_heating_count": 0,
		"room_2_max_fuel_objects_pyrolyzing_count": 0,
		"room_2_max_overpressure_model_pa": 5.05554289125593,
		"room_2_max_overpressure_pa": 5.05554289125593,
		"room_2_max_passive_fuel_flux_kw_m2": 0.823402133509947,
		"room_2_max_passive_fuel_surface_temp_c": 54.0915052610594,
		"room_2_max_pressure_pa_therm": 0.0,
		"room_2_max_unburned_generation_kw": 0.0,
		"room_2_max_upper_radiative_loss_kw": 4.08163653279653,
		"room_2_min_fire_o2_ref": 0.0646908903367603,
		"room_2_min_flow_interface_m": 0.0,
		"room_2_min_l150_m": 1.88501723512641,
		"room_2_min_lower_zone_mass_kg": 0.0,
		"room_2_min_o2_upper": 0.0664611838211337,
		"room_2_min_thermal_layer_m": 0.0,
		"room_2_min_visibility_m": 0.0161677004633485,
		"room_2_min_visible_smoke_layer_m": 0.00364629310185672,
		"room_2_peak_burned_hrr_kw": 0.0,
		"room_2_peak_c_balance_frac": 0.0,
		"room_2_peak_co2_ppm": 314776.614919764,
		"room_2_peak_co2_upper_ppm": 299706.403853585,
		"room_2_peak_co_ppm": 45440.665441984,
		"room_2_peak_co_upper_ppm": 57458.7568636016,
		"room_2_peak_hcn_ppm": 259.537917004105,
		"room_2_peak_hcn_upper_ppm": 180.664595292198,
		"room_2_peak_hrr_kw": 0.0,
		"room_2_peak_pyrolysis_kw": 0.0,
		"room_2_peak_temp_upper_c": 185.862046222378,
		"room_2_peak_temp_upper_raw_c": 185.862046222378,
		"room_2_peak_upper_zone_mass_kg": 20.1166987461082,
		"room_2_peak_zone_total_energy_kj": 1160.54794549361,
		"room_4_final_bud_cum_e_fire_kj": 0.0,
		"room_4_final_bud_cum_q_residual_kj": 0.0,
		"room_4_final_bud_cum_residual_frac": 0.0,
		"room_4_final_bud_e_fire_kj": 0.0,
		"room_4_final_bud_q_residual_kj": 0.0,
		"room_4_final_bud_residual_frac": 0.0,
		"room_4_final_burned_hrr_kw": 0.0,
		"room_4_final_c_balance_frac": 0.0,
		"room_4_final_co2_ppm": 51247.766310191,
		"room_4_final_co2_upper_ppm": 402.219496062115,
		"room_4_final_co_ppm": 7848.52102592194,
		"room_4_final_co_upper_ppm": 37441.7004767399,
		"room_4_final_dominant_fuel_object_exposure_s": 0.0,
		"room_4_final_dominant_fuel_object_id": "room_proxy_4",
		"room_4_final_dominant_fuel_object_remaining_MJ": 3600.0,
		"room_4_final_dominant_fuel_object_state": "cold",
		"room_4_final_fed": 56.191038407658,
		"room_4_final_fed_co": 55.3194017267587,
		"room_4_final_fed_hcn": 0.777274084382869,
		"room_4_final_fed_heat": 0.0148124005617964,
		"room_4_final_fed_hypoxia": 0.0795501959546127,
		"room_4_final_fire_o2_min_ref": 0.0,
		"room_4_final_fire_o2_ref": 0.123868128966442,
		"room_4_final_fire_time_s": 0.0,
		"room_4_final_flame_hrr_target_kw": 0.0,
		"room_4_final_flow_interface_m": 1.97385949026032,
		"room_4_final_fuel_objects_flaming_count": 0,
		"room_4_final_fuel_objects_heating_count": 0,
		"room_4_final_fuel_objects_pyrolyzing_count": 0,
		"room_4_final_fuel_objects_remaining_MJ": 3600.0,
		"room_4_final_hot_layer_m": 1.97385949026032,
		"room_4_final_hrr_kw": 0.0,
		"room_4_final_hrr_target_kw": 0.0,
		"room_4_final_layer_150c_m": 2.5,
		"room_4_final_lower_zone_energy_kj": 5.58902955323177,
		"room_4_final_lower_zone_mass_kg": 31.4837316434798,
		"room_4_final_o2": 0.117561892055214,
		"room_4_final_o2_hrr_factor": 1.0,
		"room_4_final_o2_upper": 0.124287775212945,
		"room_4_final_outside_open_path_factor": 0.0,
		"room_4_final_overpressure_model_pa": 0.026858793632108,
		"room_4_final_pool_release_hrr_target_kw": 0.0,
		"room_4_final_pressure_pa_therm": 0.0,
		"room_4_final_pyrolysis_kw": 0.0,
		"room_4_final_remaining_fuel_MJ": 3600.0,
		"room_4_final_retained_unburned_MJ": 0.0,
		"room_4_final_smoke_kg": 0.0802251374533252,
		"room_4_final_smoke_layer_m": 1.97123092235885,
		"room_4_final_smolder_hrr_target_kw": 0.0,
		"room_4_final_temp_at_0_1m_c": 20.1775211914687,
		"room_4_final_temp_at_0_5m_c": 20.1775211914687,
		"room_4_final_temp_at_0_9m_c": 20.1775211914687,
		"room_4_final_temp_at_1_0m_c": 20.1775211914687,
		"room_4_final_temp_at_1_1m_c": 20.1775211914687,
		"room_4_final_temp_at_1_5m_c": 20.1775211914687,
		"room_4_final_temp_at_1_8m_c": 20.1775211914687,
		"room_4_final_temp_at_2_2m_c": 21.1697254574719,
		"room_4_final_temp_upper_clamp_count": 0,
		"room_4_final_temp_upper_clamp_time_s": 0.0,
		"room_4_final_temp_upper_clamped": false,
		"room_4_final_temp_upper_raw_c": 21.1697254574719,
		"room_4_final_thermal_layer_m": 1.97385949026032,
		"room_4_final_two_zone_boundary_energy_kj": -3909.62509238184,
		"room_4_final_two_zone_boundary_mass_kg": -57.6052290246829,
		"room_4_final_two_zone_opening_lower_in_kg": 148.314879747752,
		"room_4_final_two_zone_opening_lower_out_kg": 145.98295900356,
		"room_4_final_two_zone_opening_upper_in_kg": 41.7654835114181,
		"room_4_final_two_zone_opening_upper_out_kg": 4.68313463105672,
		"room_4_final_unburned_generation_kw": 0.0,
		"room_4_final_upper_radiative_loss_kw": 0.0,
		"room_4_final_upper_zone_energy_kj": 9.78338385157607,
		"room_4_final_upper_zone_mass_kg": 8.36382912681114,
		"room_4_final_ventilation_response_factor": 0.0,
		"room_4_final_visibility_m": 0.0302279863533013,
		"room_4_final_visible_smoke_layer_m": 1.97123092235885,
		"room_4_final_wall_T_mid_c": 20.6190125164792,
		"room_4_final_wall_T_outer_c": 20.0,
		"room_4_final_wall_k_kw_m_k": -1.0,
		"room_4_final_wall_thickness_m": -1.0,
		"room_4_final_zone_total_energy_kj": 15.3724134048078,
		"room_4_final_zone_total_mass_kg": 39.8475607702909,
		"room_4_max_ceiling_jet_temp_c": 76.4821489595534,
		"room_4_max_fed": 56.191038407658,
		"room_4_max_fuel_objects_flaming_count": 0,
		"room_4_max_fuel_objects_heating_count": 0,
		"room_4_max_fuel_objects_pyrolyzing_count": 0,
		"room_4_max_overpressure_model_pa": 1.99988993035461,
		"room_4_max_overpressure_pa": 1.99988993035461,
		"room_4_max_passive_fuel_flux_kw_m2": 0.262681283700031,
		"room_4_max_passive_fuel_surface_temp_c": 31.1811469497941,
		"room_4_max_pressure_pa_therm": 0.0,
		"room_4_max_unburned_generation_kw": 0.0,
		"room_4_max_upper_radiative_loss_kw": 0.0,
		"room_4_min_fire_o2_ref": 0.123868128966442,
		"room_4_min_flow_interface_m": 0.0,
		"room_4_min_l150_m": 2.5,
		"room_4_min_lower_zone_mass_kg": 0.0,
		"room_4_min_o2_upper": 0.124287775212945,
		"room_4_min_thermal_layer_m": 0.0,
		"room_4_min_visibility_m": 0.00885164383657232,
		"room_4_min_visible_smoke_layer_m": 0.0000172823910236625,
		"room_4_peak_burned_hrr_kw": 0.0,
		"room_4_peak_c_balance_frac": 0.0,
		"room_4_peak_co2_ppm": 294652.98098581,
		"room_4_peak_co2_upper_ppm": 294722.539429829,
		"room_4_peak_co_ppm": 44971.3950530898,
		"room_4_peak_co_upper_ppm": 66834.7434936745,
		"room_4_peak_hcn_ppm": 181.004302493991,
		"room_4_peak_hcn_upper_ppm": 166.581539477657,
		"room_4_peak_hrr_kw": 0.0,
		"room_4_peak_pyrolysis_kw": 0.0,
		"room_4_peak_temp_upper_c": 76.4821489595534,
		"room_4_peak_temp_upper_raw_c": 76.4821489595534,
		"room_4_peak_upper_zone_mass_kg": 38.0786516877423,
		"room_4_peak_zone_total_energy_kj": 1021.55197720822,
		"smoke_deposited_total_kg": 0.00897220769302839,
		"smoke_generated_total_kg": 9.97972273866363,
		"smoke_vented_total_kg": 7.67627682787331,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 1.91666666666667,
		"time_room_0_l150_below_0_5m_s": 473.333333333296,
		"time_room_0_l150_below_1_8m_s": 170.333333333335,
		"time_room_0_smoke_layer_2m_s": 58.9166666666672,
		"time_room_0_temp_1_8m_above_150c_s": 167.416666666668,
		"time_room_1_fuel_pyrolysis_s": 271.416666666675,
		"time_room_1_smoke_start_s": 146.083333333332,
		"time_room_2_smoke_start_s": 84.4999999999996,
		"time_room_4_smoke_start_s": 187.41666666667,
		"two_zone_opening_flow_enabled": 1.0,
		"two_zone_solver_enabled": 1.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 700.000000000039,
	"two_zone_v1_profile": true
}