{
	"baseline": {
		"all_pass": true,
		"checks": {
			"room_0_min_l150_m": {
				"actual": 1.9798017308314,
				"pass": true,
				"rule": {
					"min": 1.9
				}
			},
			"room_0_min_o2_upper": {
				"actual": 0.0636556367792077,
				"pass": true,
				"rule": {
					"min": 0.05
				}
			},
			"room_0_peak_co_upper_ppm": {
				"actual": 12386.0372292743,
				"pass": true,
				"rule": {
					"min": 1000.0
				}
			},
			"room_0_peak_hrr_kw": {
				"actual": 492.405525717576,
				"pass": true,
				"rule": {
					"max": 600.0
				}
			}
		}
	},
	"case": "v5_m4_ventilation_throttle",
	"comparison_contract_version": 1,
	"duration_s": 600.0,
	"engine_mode": "two-zone",
	"fire_o2_mode": "legacy",
	"fire_o2_mode_requested": "legacy",
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"doorway_thermal_counterflow_enabled": 0.0,
		"fire_o2_mass_tracking_enabled": 0.0,
		"global_carbon_error_kg": 3.08742466842095,
		"global_carbon_error_kg_abs": 3.08742466842095,
		"global_carbon_postclamp_excess_kg": 3.08769296788529,
		"global_carbon_preclamp_excess_kg": 3.48445983921057,
		"global_carbon_transport_residual_kg": -0.000268299464335264,
		"hvac_on": 0.0,
		"max_upper_radiative_loss_kw_global": 227.548080479729,
		"opening_event_0_time_s": 120.083333333331,
		"peak_co_ppm_global": 764.541364909439,
		"peak_co_upper_ppm_global": 12386.0372292743,
		"peak_global_carbon_error_kg_abs": 3.08742466842095,
		"peak_global_carbon_transport_residual_kg_abs": 0.000268299464363686,
		"peak_hrr_kw_global": 492.405525717576,
		"peak_temp_upper_c_global": 467.529325536352,
		"peak_temp_upper_raw_c_global": 467.529325536352,
		"phase3_pressure_canonical_enabled": 0.0,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 128.809112658562,
		"room_0_final_c_balance_frac": 0.782256174073458,
		"room_0_final_co2_ppm": 1031.555206286,
		"room_0_final_co2_upper_ppm": 67586.1766307318,
		"room_0_final_co_ppm": 611.981388342633,
		"room_0_final_co_upper_ppm": 4611.14213497473,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_sofa",
		"room_0_final_dominant_fuel_object_remaining_MJ": 1083.30925612881,
		"room_0_final_dominant_fuel_object_state": "decaying",
		"room_0_final_fed": 0.141908804864405,
		"room_0_final_fed_co": 0.125311622457665,
		"room_0_final_fed_hcn": 0.000228991209745605,
		"room_0_final_fed_heat": 0.00879429029800724,
		"room_0_final_fed_hypoxia": 0.00757390089898798,
		"room_0_final_fire_o2_min_ref": 0.1,
		"room_0_final_fire_o2_ref": 0.0937654789431264,
		"room_0_final_fire_time_s": 178.787675559736,
		"room_0_final_flame_hrr_target_kw": 0.0,
		"room_0_final_flow_interface_m": 1.95050015981588,
		"room_0_final_fuel_objects_flaming_count": 0,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5910.21389820639,
		"room_0_final_hot_layer_m": 1.95050015981588,
		"room_0_final_hrr_kw": 128.809112658562,
		"room_0_final_hrr_target_kw": 13.8111614453976,
		"room_0_final_layer_150c_m": 2.21117810382757,
		"room_0_final_lower_zone_energy_kj": 456.436658317403,
		"room_0_final_lower_zone_mass_kg": 45.2549909925277,
		"room_0_final_o2": 0.18135113967187,
		"room_0_final_o2_hrr_factor": 0.238935322833269,
		"room_0_final_o2_upper": 0.0937639093227495,
		"room_0_final_outside_open_path_factor": 1.0,
		"room_0_final_overpressure_model_pa": 1.56176950963768,
		"room_0_final_pool_release_hrr_target_kw": 0.00226721875046213,
		"room_0_final_pressure_pa_therm": 62.6155408756897,
		"room_0_final_pyrolysis_kw": 230.148237110785,
		"room_0_final_remaining_fuel_MJ": 5909.664145827,
		"room_0_final_retained_unburned_MJ": 0.111226939608886,
		"room_0_final_smoke_kg": 0.213093540351115,
		"room_0_final_smoke_layer_m": 1.94610818635395,
		"room_0_final_smolder_hrr_target_kw": 13.8088942266471,
		"room_0_final_temp_at_0_1m_c": 30.085885519075,
		"room_0_final_temp_at_0_5m_c": 30.085885519075,
		"room_0_final_temp_at_0_9m_c": 30.085885519075,
		"room_0_final_temp_at_1_0m_c": 30.085885519075,
		"room_0_final_temp_at_1_1m_c": 30.085885519075,
		"room_0_final_temp_at_1_5m_c": 30.085885519075,
		"room_0_final_temp_at_1_8m_c": 30.085885519075,
		"room_0_final_temp_at_2_2m_c": 140.543305585045,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 140.543305585045,
		"room_0_final_thermal_layer_m": 1.95050015981588,
		"room_0_final_two_zone_boundary_energy_kj": -6537.87173939082,
		"room_0_final_two_zone_boundary_mass_kg": 287.419985247345,
		"room_0_final_two_zone_opening_lower_in_kg": 289.751138419037,
		"room_0_final_two_zone_opening_lower_out_kg": 289.751138419037,
		"room_0_final_two_zone_opening_upper_in_kg": 0.0,
		"room_0_final_two_zone_opening_upper_out_kg": 0.0,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 3.08235384041243,
		"room_0_final_upper_zone_energy_kj": 921.49988511391,
		"room_0_final_upper_zone_mass_kg": 7.64455463239127,
		"room_0_final_ventilation_response_factor": 0.00916088913282895,
		"room_0_final_visibility_m": 0.0146897384351254,
		"room_0_final_visible_smoke_layer_m": 1.94610818635395,
		"room_0_final_wall_T_mid_c": 22.627788152942,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_final_zone_total_energy_kj": 1377.93654343131,
		"room_0_final_zone_total_mass_kg": 52.899545624919,
		"room_0_max_ceiling_jet_temp_c": 121.446682410293,
		"room_0_max_fed": 0.141908804864405,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 6,
		"room_0_max_overpressure_model_pa": 2.04345880962578,
		"room_0_max_overpressure_pa": 239.363797223821,
		"room_0_max_passive_fuel_flux_kw_m2": 7.50847835054778,
		"room_0_max_passive_fuel_surface_temp_c": 409.92274634472,
		"room_0_max_pressure_pa_therm": 239.363797223821,
		"room_0_max_unburned_generation_kw": 37.7652881291386,
		"room_0_max_upper_radiative_loss_kw": 227.548080479729,
		"room_0_min_fire_o2_ref": 0.0636556367792077,
		"room_0_min_flow_interface_m": 1.93672207182479,
		"room_0_min_l150_m": 1.9798017308314,
		"room_0_min_lower_zone_mass_kg": 42.4140928628222,
		"room_0_min_o2_upper": 0.0636556367792077,
		"room_0_min_thermal_layer_m": 1.93672207182479,
		"room_0_min_visibility_m": 0.00516865170574179,
		"room_0_min_visible_smoke_layer_m": 1.93408100303618,
		"room_0_peak_burned_hrr_kw": 492.405525717576,
		"room_0_peak_c_balance_frac": 1.0,
		"room_0_peak_co2_ppm": 13074.3298445118,
		"room_0_peak_co2_upper_ppm": 78818.7714144658,
		"room_0_peak_co_ppm": 659.158720787945,
		"room_0_peak_co_upper_ppm": 12386.0372292743,
		"room_0_peak_hcn_ppm": 10.9615074162407,
		"room_0_peak_hcn_upper_ppm": 213.648444289622,
		"room_0_peak_hrr_kw": 492.405525717576,
		"room_0_peak_pyrolysis_kw": 600.650557629817,
		"room_0_peak_temp_upper_c": 467.529325536352,
		"room_0_peak_temp_upper_raw_c": 467.529325536352,
		"room_0_peak_upper_zone_mass_kg": 9.33916279482446,
		"room_0_peak_zone_total_energy_kj": 2962.02620791039,
		"smoke_deposited_total_kg": 0.00785429414865722,
		"smoke_generated_total_kg": 4.17776970583705,
		"smoke_vented_total_kg": 0.180547555357656,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 0.583333333333333,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_smoke_layer_2m_s": 35.4999999999999,
		"time_room_1_smoke_start_s": 46.5833333333336,
		"two_zone_opening_flow_enabled": 1.0,
		"two_zone_solver_enabled": 1.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 600.083333333327,
	"two_zone_v1_profile": true
}