{
	"baseline": {
		"all_pass": true,
		"checks": {
			"room_0_peak_co_upper_ppm": {
				"actual": 1044.26412539045,
				"pass": true,
				"rule": {
					"min": 500.0
				}
			},
			"room_0_peak_hrr_kw": {
				"actual": 2066.16305343982,
				"pass": true,
				"rule": {
					"min": 950.0
				}
			},
			"time_room_0_hrr_above_1000_post_vent_s": {
				"actual": 194.166666666671,
				"pass": true,
				"rule": {
					"expected": 194.083333,
					"tolerance": 10.0
				}
			},
			"time_room_0_l150_below_1_8m_s": {
				"actual": 109.499999999998,
				"pass": true,
				"rule": {
					"expected": 109.5,
					"tolerance": 10.0
				}
			}
		}
	},
	"case": "v5_ventilation_hrr_spike",
	"duration_s": 600.0,
	"metrics": {
		"max_upper_radiative_loss_kw_global": 409.739754082672,
		"opening_event_0_time_s": 120.083333333331,
		"peak_co_ppm_global": 626.410343349447,
		"peak_co_upper_ppm_global": 5347.63730142607,
		"peak_hrr_kw_global": 2066.16305343982,
		"peak_temp_upper_c_global": 567.984068050346,
		"peak_temp_upper_raw_c_global": 567.984068050346,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 1955.54660217559,
		"room_0_final_c_balance_frac": 0.796862370389575,
		"room_0_final_co2_ppm": 8814.97110645898,
		"room_0_final_co_ppm": 227.613717585953,
		"room_0_final_co_upper_ppm": 1037.54645011745,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_alfombra",
		"room_0_final_dominant_fuel_object_remaining_MJ": 389.939118709704,
		"room_0_final_dominant_fuel_object_state": "flaming",
		"room_0_final_fed": 0.296839251533101,
		"room_0_final_fire_time_s": 432.270989584039,
		"room_0_final_flame_hrr_target_kw": 1955.14424979943,
		"room_0_final_fuel_objects_flaming_count": 7,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5164.41461722022,
		"room_0_final_hot_layer_m": 1.07335312085015,
		"room_0_final_hrr_kw": 1955.54660217559,
		"room_0_final_hrr_target_kw": 1955.14424979943,
		"room_0_final_layer_150c_m": 0.134157289797204,
		"room_0_final_o2": 0.162607755179059,
		"room_0_final_o2_hrr_factor": 0.574835346646315,
		"room_0_final_outside_open_path_factor": 1.0,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pyrolysis_kw": 1955.14424979943,
		"room_0_final_remaining_fuel_MJ": 5164.41461511373,
		"room_0_final_retained_unburned_MJ": 0.0,
		"room_0_final_smoke_kg": 0.0659862632432608,
		"room_0_final_smoke_layer_m": 1.9526403055208,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 117.206677234757,
		"room_0_final_temp_at_0_5m_c": 270.409016905758,
		"room_0_final_temp_at_0_9m_c": 295.119560901241,
		"room_0_final_temp_at_1_0m_c": 337.137090437854,
		"room_0_final_temp_at_1_1m_c": 379.154619974468,
		"room_0_final_temp_at_1_5m_c": 465.50750240843,
		"room_0_final_temp_at_1_8m_c": 465.50750240843,
		"room_0_final_temp_at_2_2m_c": 465.50750240843,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 465.50750240843,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 343.648802687441,
		"room_0_final_ventilation_response_factor": 0.399999999999997,
		"room_0_final_visibility_m": 0.046755780985756,
		"room_0_final_wall_T_mid_c": 20.0,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_max_fed": 0.296839251533101,
		"room_0_max_fuel_objects_flaming_count": 7,
		"room_0_max_fuel_objects_heating_count": 6,
		"room_0_max_fuel_objects_pyrolyzing_count": 3,
		"room_0_max_passive_fuel_flux_kw_m2": 15.9042544456751,
		"room_0_max_passive_fuel_surface_temp_c": 460.399666207658,
		"room_0_max_unburned_generation_kw": 0.0,
		"room_0_max_upper_radiative_loss_kw": 409.739754082672,
		"room_0_min_l150_m": 0.134157289797204,
		"room_0_min_visibility_m": 0.0120358973407579,
		"room_0_peak_burned_hrr_kw": 2066.16305343982,
		"room_0_peak_c_balance_frac": 0.816747728473428,
		"room_0_peak_co2_ppm": 12701.2494136288,
		"room_0_peak_co_ppm": 228.933791233398,
		"room_0_peak_co_upper_ppm": 1044.26412539045,
		"room_0_peak_hrr_kw": 2066.16305343982,
		"room_0_peak_pyrolysis_kw": 2096.60452779662,
		"room_0_peak_temp_upper_c": 567.984068050346,
		"room_0_peak_temp_upper_raw_c": 567.984068050346,
		"smoke_deposited_total_kg": 0.00477966915166815,
		"smoke_generated_total_kg": 25.0768831434197,
		"smoke_vented_total_kg": 22.737025138288,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 0.583333333333333,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_hrr_above_1000_post_vent_s": 194.166666666671,
		"time_room_0_l150_below_0_5m_s": 292.750000000003,
		"time_room_0_l150_below_1_8m_s": 109.499999999998,
		"time_room_0_smoke_layer_2m_s": 30.1666666666665,
		"time_room_0_temp_1_8m_above_150c_s": 102.666666666665,
		"time_room_1_fuel_autoignite_ready_s": 576.666666666649,
		"time_room_1_fuel_pyrolysis_s": 477.833333333294,
		"time_room_1_smoke_start_s": 46.8333333333336,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 600.083333333327
}