{
	"baseline": {
		"all_pass": true,
		"checks": {
			"room_0_peak_co_upper_ppm": {
				"actual": 26632.6555168969,
				"pass": true,
				"rule": {
					"min": 5000.0
				}
			},
			"room_0_peak_hrr_kw": {
				"actual": 705.115228901332,
				"pass": true,
				"rule": {
					"min": 500.0
				}
			},
			"time_room_0_co_upper_above_5000_s": {
				"actual": 134.333333333331,
				"pass": true,
				"rule": {
					"expected": 134.333333,
					"tolerance": 5.0
				}
			},
			"time_room_0_o2_below_15pct_s": {
				"actual": 164.750000000001,
				"pass": true,
				"rule": {
					"expected": 164.75,
					"tolerance": 5.0
				}
			},
			"time_room_0_o2_below_18pct_s": {
				"actual": 128.58333333333,
				"pass": true,
				"rule": {
					"expected": 128.583333,
					"tolerance": 5.0
				}
			}
		}
	},
	"case": "v7_underventilated_co_peak",
	"duration_s": 600.0,
	"metrics": {
		"max_upper_radiative_loss_kw_global": 428.318198928402,
		"peak_co_ppm_global": 968.343347702956,
		"peak_co_upper_ppm_global": 26632.6555168969,
		"peak_hrr_kw_global": 705.115228901332,
		"peak_temp_upper_c_global": 501.079245768508,
		"peak_temp_upper_raw_c_global": 501.079245768508,
		"room_0_final_burned_hrr_kw": 0.0,
		"room_0_final_co2_ppm": 73631.0989142401,
		"room_0_final_co_ppm": 929.33543292278,
		"room_0_final_co_upper_ppm": 3057.16622449826,
		"room_0_final_dominant_fuel_object_exposure_s": 240.463862293115,
		"room_0_final_dominant_fuel_object_id": "salon_textiles",
		"room_0_final_dominant_fuel_object_remaining_MJ": 483.528714908775,
		"room_0_final_dominant_fuel_object_state": "heating",
		"room_0_final_fed": 5.87348792860243,
		"room_0_final_fire_time_s": 177.729731078232,
		"room_0_final_flame_hrr_target_kw": 0.0,
		"room_0_final_fuel_objects_flaming_count": 0,
		"room_0_final_fuel_objects_heating_count": 5,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 5914.49631326158,
		"room_0_final_hot_layer_m": 1.65258404049588,
		"room_0_final_hrr_kw": 0.0,
		"room_0_final_hrr_target_kw": 0.0,
		"room_0_final_layer_150c_m": 2.36845806922219,
		"room_0_final_o2": 0.0926513830787464,
		"room_0_final_o2_hrr_factor": 0.000144069799453193,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pyrolysis_kw": 0.0,
		"room_0_final_remaining_fuel_MJ": 5914.75821844163,
		"room_0_final_retained_unburned_MJ": 0.390134216072599,
		"room_0_final_smoke_kg": 0.521862437892653,
		"room_0_final_smoke_layer_m": 1.65277716972889,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_9m_c": 26.9707901718168,
		"room_0_final_temp_at_1_8m_c": 26.9707901718168,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 26.9707901718168,
		"room_0_final_unburned_generation_kw": 0.0,
		"room_0_final_upper_radiative_loss_kw": 0.0,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.00987474959729037,
		"room_0_max_fed": 5.87348792860243,
		"room_0_max_fuel_objects_flaming_count": 5,
		"room_0_max_fuel_objects_heating_count": 5,
		"room_0_max_fuel_objects_pyrolyzing_count": 5,
		"room_0_max_passive_fuel_flux_kw_m2": 7.46175189188589,
		"room_0_max_passive_fuel_surface_temp_c": 461.93238647707,
		"room_0_max_unburned_generation_kw": 30.6591827385946,
		"room_0_max_upper_radiative_loss_kw": 428.318198928402,
		"room_0_min_l150_m": 1.5306340648344,
		"room_0_min_visibility_m": 0.00312654566949388,
		"room_0_peak_burned_hrr_kw": 705.115228901332,
		"room_0_peak_co2_ppm": 77376.3936385257,
		"room_0_peak_co_ppm": 968.343347702956,
		"room_0_peak_co_upper_ppm": 26632.6555168969,
		"room_0_peak_hrr_kw": 705.115228901332,
		"room_0_peak_pyrolysis_kw": 716.87041261879,
		"room_0_peak_temp_upper_c": 501.079245768508,
		"room_0_peak_temp_upper_raw_c": 501.079245768508,
		"smoke_deposited_total_kg": 0.0100100929426641,
		"smoke_generated_total_kg": 2.24302410144601,
		"smoke_vented_total_kg": 1.6698375253578,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_co_upper_above_5000_s": 134.333333333331,
		"time_room_0_fuel_autoignite_ready_s": 472.333333333296,
		"time_room_0_fuel_flaming_s": 0.583333333333333,
		"time_room_0_fuel_pyrolysis_s": 61.7500000000007,
		"time_room_0_l150_below_1_8m_s": 129.499999999997,
		"time_room_0_o2_below_15pct_s": 164.750000000001,
		"time_room_0_o2_below_18pct_s": 128.58333333333,
		"time_room_0_smoke_layer_2m_s": 30.2499999999998,
		"time_room_0_temp_1_8m_above_150c_s": 104.249999999998,
		"time_room_1_smoke_start_s": 194.750000000005,
		"time_to_extinction_s": 472.333333333296,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 600.083333333327
}