{
	"baseline": {

	},
	"case": "victim_fed_incapacitation_p2i_f100",
	"duration_s": 800.0,
	"metrics": {
		"conservation_max_violation_frac": -1.0,
		"max_upper_radiative_loss_kw_global": 429.602600778466,
		"peak_co_ppm_global": 3381.9254822399,
		"peak_co_upper_ppm_global": 19089.5305388811,
		"peak_hrr_kw_global": 674.9566274896,
		"peak_temp_upper_c_global": 655.823993676263,
		"peak_temp_upper_raw_c_global": 655.823993676263,
		"room_0_final_bud_cum_e_fire_kj": 0.0,
		"room_0_final_bud_cum_q_residual_kj": 0.0,
		"room_0_final_bud_cum_residual_frac": 0.0,
		"room_0_final_bud_e_fire_kj": 0.0,
		"room_0_final_bud_q_residual_kj": 0.0,
		"room_0_final_bud_residual_frac": 0.0,
		"room_0_final_burned_hrr_kw": 28.0476387996577,
		"room_0_final_c_balance_frac": 0.126586583076344,
		"room_0_final_co2_ppm": 9613.84279509365,
		"room_0_final_co_ppm": 2007.09224464033,
		"room_0_final_co_upper_ppm": 13605.4237921762,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "pu_moqueta",
		"room_0_final_dominant_fuel_object_remaining_MJ": 1743.94572133322,
		"room_0_final_dominant_fuel_object_state": "decaying",
		"room_0_final_fed": 0.784008343808892,
		"room_0_final_fire_time_s": 223.880528837599,
		"room_0_final_flame_hrr_target_kw": 0.0,
		"room_0_final_fuel_objects_flaming_count": 0,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 3591.71512699697,
		"room_0_final_hot_layer_m": 1.91337358776463,
		"room_0_final_hrr_kw": 28.0476387996577,
		"room_0_final_hrr_target_kw": 0.0,
		"room_0_final_layer_150c_m": 1.99070554963886,
		"room_0_final_o2": 0.132948737562027,
		"room_0_final_o2_hrr_factor": 0.121114307796087,
		"room_0_final_outside_open_path_factor": 0.0,
		"room_0_final_pool_release_hrr_target_kw": 0.0,
		"room_0_final_pyrolysis_kw": 187.478721659638,
		"room_0_final_remaining_fuel_MJ": 5791.71512452188,
		"room_0_final_retained_unburned_MJ": 4.55804698200551,
		"room_0_final_smoke_kg": 1.33909277502121,
		"room_0_final_smoke_layer_m": 1.91378357821565,
		"room_0_final_smolder_hrr_target_kw": 0.0,
		"room_0_final_temp_at_0_1m_c": 48.3095089286505,
		"room_0_final_temp_at_0_5m_c": 95.9903211161983,
		"room_0_final_temp_at_0_9m_c": 95.9903211161983,
		"room_0_final_temp_at_1_0m_c": 95.9903211161983,
		"room_0_final_temp_at_1_1m_c": 95.9903211161983,
		"room_0_final_temp_at_1_5m_c": 95.9903211161983,
		"room_0_final_temp_at_1_8m_c": 95.9903211161983,
		"room_0_final_temp_at_2_2m_c": 129.770231800908,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 129.770231800908,
		"room_0_final_unburned_generation_kw": 56.2436164978913,
		"room_0_final_upper_radiative_loss_kw": 0.769321718385494,
		"room_0_final_ventilation_response_factor": 0.0,
		"room_0_final_visibility_m": 0.00250409588081595,
		"room_0_final_wall_T_mid_c": 20.0,
		"room_0_final_wall_T_outer_c": 20.0,
		"room_0_final_wall_k_kw_m_k": -1.0,
		"room_0_final_wall_thickness_m": -1.0,
		"room_0_max_ceiling_jet_temp_c": 99.404842663418,
		"room_0_max_fed": 0.784008343808892,
		"room_0_max_fuel_objects_flaming_count": 2,
		"room_0_max_fuel_objects_heating_count": 1,
		"room_0_max_fuel_objects_pyrolyzing_count": 1,
		"room_0_max_overpressure_pa": 5.05461261541491,
		"room_0_max_passive_fuel_flux_kw_m2": 27.2670755136511,
		"room_0_max_passive_fuel_surface_temp_c": 431.315623527647,
		"room_0_max_unburned_generation_kw": 57.6823636481705,
		"room_0_max_upper_radiative_loss_kw": 429.602600778466,
		"room_0_min_l150_m": 1.56009339272608,
		"room_0_min_visibility_m": 0.00250409588081595,
		"room_0_peak_burned_hrr_kw": 674.9566274896,
		"room_0_peak_c_balance_frac": 1.0,
		"room_0_peak_co2_ppm": 10577.6732133459,
		"room_0_peak_co_ppm": 2080.29481579898,
		"room_0_peak_co_upper_ppm": 19089.5305388811,
		"room_0_peak_hrr_kw": 674.9566274896,
		"room_0_peak_pyrolysis_kw": 740.049139888583,
		"room_0_peak_temp_upper_c": 655.823993676263,
		"room_0_peak_temp_upper_raw_c": 655.823993676263,
		"smoke_deposited_total_kg": 0.0195079005833405,
		"smoke_generated_total_kg": 21.6078911257417,
		"smoke_vented_total_kg": 5.63208635203807,
		"suppression_cooling_total_kj": 0.0,
		"suppression_water_applied_l": 0.0,
		"time_room_0_fuel_flaming_s": 0.583333333333333,
		"time_room_0_fuel_pyrolysis_s": 62.6666666666674,
		"time_room_0_l150_below_1_8m_s": 101.999999999999,
		"time_room_0_smoke_layer_2m_s": 28.9999999999999,
		"time_room_0_temp_1_8m_above_150c_s": 95.0833333333323,
		"time_room_1_smoke_start_s": 42.2500000000001,
		"victim_v0_final_fed": 0.771535065823282,
		"victim_v0_incapacitated": 0.0,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 800.000000000084
}