{
	"baseline": {

	},
	"case": "window_matrix_salon_pulse",
	"duration_s": 900.0,
	"metrics": {
		"max_upper_radiative_loss_kw_global": 3238.91626722573,
		"opening_event_0_time_s": 180.000000000003,
		"opening_event_1_time_s": 540.083333333299,
		"opening_event_2_time_s": 720.000000000048,
		"peak_co_ppm_global": 359.623383169478,
		"peak_co_upper_ppm_global": 3067.19324387445,
		"peak_hrr_kw_global": 2379.81697985898,
		"peak_temp_upper_c_global": 892.811852859101,
		"peak_temp_upper_raw_c_global": 892.811852859101,
		"room_0_final_co2_ppm": 1458.47177534852,
		"room_0_final_co_ppm": 16.6779245793673,
		"room_0_final_co_upper_ppm": 774.362704747484,
		"room_0_final_dominant_fuel_object_exposure_s": 75.0,
		"room_0_final_dominant_fuel_object_id": "salon_textiles",
		"room_0_final_dominant_fuel_object_remaining_MJ": 317.869732073001,
		"room_0_final_dominant_fuel_object_state": "flaming",
		"room_0_final_fed": 1.01852578222004,
		"room_0_final_fire_time_s": 449.362845344838,
		"room_0_final_fuel_objects_flaming_count": 5,
		"room_0_final_fuel_objects_heating_count": 0,
		"room_0_final_fuel_objects_pyrolyzing_count": 0,
		"room_0_final_fuel_objects_remaining_MJ": 4756.46767576753,
		"room_0_final_hot_layer_m": 1.22161317459188,
		"room_0_final_hrr_kw": 1542.88390032826,
		"room_0_final_hrr_target_kw": 1548.86550539383,
		"room_0_final_layer_150c_m": 1.61208464302409,
		"room_0_final_o2": 0.14817923574149,
		"room_0_final_o2_hrr_factor": 0.439987108636848,
		"room_0_final_outside_open_path_factor": 0.5,
		"room_0_final_remaining_fuel_MJ": 4756.46767479521,
		"room_0_final_retained_unburned_MJ": 0.136876484239375,
		"room_0_final_smoke_kg": 0.065033167212004,
		"room_0_final_smoke_layer_m": 2.36164673199355,
		"room_0_final_temp_at_0_9m_c": 143.794671153028,
		"room_0_final_temp_at_1_8m_c": 208.632864144515,
		"room_0_final_temp_upper_clamp_count": 0,
		"room_0_final_temp_upper_clamp_time_s": 0.0,
		"room_0_final_temp_upper_clamped": false,
		"room_0_final_temp_upper_raw_c": 597.662022093437,
		"room_0_final_upper_radiative_loss_kw": 0.0,
		"room_0_final_ventilation_response_factor": 0.193289841454335,
		"room_0_max_fed": 1.01852578222004,
		"room_0_max_fuel_objects_flaming_count": 5,
		"room_0_max_fuel_objects_heating_count": 0,
		"room_0_max_fuel_objects_pyrolyzing_count": 1,
		"room_0_max_passive_fuel_flux_kw_m2": 76.5887429124868,
		"room_0_max_passive_fuel_surface_temp_c": 843.214394804672,
		"room_0_max_upper_radiative_loss_kw": 3238.91626722573,
		"room_0_min_l150_m": 0.112929727961181,
		"room_0_peak_co2_ppm": 18213.4365509081,
		"room_0_peak_co_ppm": 221.352599486111,
		"room_0_peak_co_upper_ppm": 3067.19324387445,
		"room_0_peak_hrr_kw": 2379.81697985898,
		"room_0_peak_temp_upper_c": 892.811852859101,
		"room_0_peak_temp_upper_raw_c": 892.811852859101,
		"room_1_final_co2_ppm": 9658.22251168286,
		"room_1_final_co_ppm": 150.667439437444,
		"room_1_final_co_upper_ppm": 512.632290981116,
		"room_1_final_dominant_fuel_object_exposure_s": 1026.0175838955,
		"room_1_final_dominant_fuel_object_id": "pasillo_textiles",
		"room_1_final_dominant_fuel_object_remaining_MJ": 200.0,
		"room_1_final_dominant_fuel_object_state": "heating",
		"room_1_final_fed": 0.106018515448934,
		"room_1_final_fire_time_s": 0.0,
		"room_1_final_fuel_objects_flaming_count": 0,
		"room_1_final_fuel_objects_heating_count": 3,
		"room_1_final_fuel_objects_pyrolyzing_count": 0,
		"room_1_final_fuel_objects_remaining_MJ": 800.0,
		"room_1_final_hot_layer_m": 1.72323899126568,
		"room_1_final_hrr_kw": 0.0,
		"room_1_final_hrr_target_kw": 0.0,
		"room_1_final_layer_150c_m": 2.39976733575226,
		"room_1_final_o2": 0.157217760305951,
		"room_1_final_o2_hrr_factor": 1.0,
		"room_1_final_outside_open_path_factor": 0.3375,
		"room_1_final_remaining_fuel_MJ": 800.0,
		"room_1_final_retained_unburned_MJ": 0.0,
		"room_1_final_smoke_kg": 0.432594262757938,
		"room_1_final_smoke_layer_m": 2.1045944808968,
		"room_1_final_temp_at_0_9m_c": 89.9736855717331,
		"room_1_final_temp_at_1_8m_c": 90.579217692222,
		"room_1_final_temp_upper_clamp_count": 0,
		"room_1_final_temp_upper_clamp_time_s": 0.0,
		"room_1_final_temp_upper_clamped": false,
		"room_1_final_temp_upper_raw_c": 111.219287640764,
		"room_1_final_upper_radiative_loss_kw": 0.0,
		"room_1_final_ventilation_response_factor": 0.0,
		"room_1_max_fed": 0.106018515448934,
		"room_1_max_fuel_objects_flaming_count": 0,
		"room_1_max_fuel_objects_heating_count": 3,
		"room_1_max_fuel_objects_pyrolyzing_count": 3,
		"room_1_max_passive_fuel_flux_kw_m2": 19.6498030287931,
		"room_1_max_passive_fuel_surface_temp_c": 390.853715965276,
		"room_1_max_upper_radiative_loss_kw": 0.0,
		"room_1_min_l150_m": 0.269491737103747,
		"room_1_peak_co2_ppm": 29534.6020408177,
		"room_1_peak_co_ppm": 357.716543656042,
		"room_1_peak_co_upper_ppm": 2548.07504162984,
		"room_1_peak_hrr_kw": 0.0,
		"room_1_peak_temp_upper_c": 662.16648726511,
		"room_1_peak_temp_upper_raw_c": 662.16648726511,
		"room_2_final_co2_ppm": 16418.3579534836,
		"room_2_final_co_ppm": 232.531101596124,
		"room_2_final_co_upper_ppm": 596.134868706803,
		"room_2_final_dominant_fuel_object_exposure_s": 0.0,
		"room_2_final_dominant_fuel_object_id": "dorm1_textiles",
		"room_2_final_dominant_fuel_object_remaining_MJ": 400.0,
		"room_2_final_dominant_fuel_object_state": "cold",
		"room_2_final_fed": 0.121559254669614,
		"room_2_final_fire_time_s": 0.0,
		"room_2_final_fuel_objects_flaming_count": 0,
		"room_2_final_fuel_objects_heating_count": 0,
		"room_2_final_fuel_objects_pyrolyzing_count": 0,
		"room_2_final_fuel_objects_remaining_MJ": 3500.0,
		"room_2_final_hot_layer_m": 1.8832128415861,
		"room_2_final_hrr_kw": 0.0,
		"room_2_final_hrr_target_kw": 0.0,
		"room_2_final_layer_150c_m": 2.4,
		"room_2_final_o2": 0.163238647441521,
		"room_2_final_o2_hrr_factor": 1.0,
		"room_2_final_outside_open_path_factor": 0.2025,
		"room_2_final_remaining_fuel_MJ": 3500.0,
		"room_2_final_retained_unburned_MJ": 0.0,
		"room_2_final_smoke_kg": 0.624587867668983,
		"room_2_final_smoke_layer_m": 2.06080220501399,
		"room_2_final_temp_at_0_9m_c": 23.6671346864628,
		"room_2_final_temp_at_1_8m_c": 23.6671346864628,
		"room_2_final_temp_upper_clamp_count": 0,
		"room_2_final_temp_upper_clamp_time_s": 0.0,
		"room_2_final_temp_upper_clamped": false,
		"room_2_final_temp_upper_raw_c": 28.0684813327168,
		"room_2_final_upper_radiative_loss_kw": 0.0,
		"room_2_final_ventilation_response_factor": 0.0,
		"room_2_max_fed": 0.121559254669614,
		"room_2_max_fuel_objects_flaming_count": 0,
		"room_2_max_fuel_objects_heating_count": 0,
		"room_2_max_fuel_objects_pyrolyzing_count": 0,
		"room_2_max_passive_fuel_flux_kw_m2": 0.105226308807672,
		"room_2_max_passive_fuel_surface_temp_c": 23.0865793605401,
		"room_2_max_upper_radiative_loss_kw": 0.0,
		"room_2_min_l150_m": 2.4,
		"room_2_peak_co2_ppm": 24850.5582514517,
		"room_2_peak_co_ppm": 279.607926205557,
		"room_2_peak_co_upper_ppm": 1893.97216239955,
		"room_2_peak_hrr_kw": 0.0,
		"room_2_peak_temp_upper_c": 60.2606078478084,
		"room_2_peak_temp_upper_raw_c": 60.2606078478084,
		"room_3_final_co2_ppm": 14110.9688423785,
		"room_3_final_co_ppm": 238.82833238218,
		"room_3_final_co_upper_ppm": 654.828444150802,
		"room_3_final_dominant_fuel_object_exposure_s": 0.0,
		"room_3_final_dominant_fuel_object_id": "dorm2_textiles",
		"room_3_final_dominant_fuel_object_remaining_MJ": 300.0,
		"room_3_final_dominant_fuel_object_state": "cold",
		"room_3_final_fed": 0.142323432560539,
		"room_3_final_fire_time_s": 0.0,
		"room_3_final_fuel_objects_flaming_count": 0,
		"room_3_final_fuel_objects_heating_count": 0,
		"room_3_final_fuel_objects_pyrolyzing_count": 0,
		"room_3_final_fuel_objects_remaining_MJ": 2500.0,
		"room_3_final_hot_layer_m": 1.75766674933537,
		"room_3_final_hrr_kw": 0.0,
		"room_3_final_hrr_target_kw": 0.0,
		"room_3_final_layer_150c_m": 2.4,
		"room_3_final_o2": 0.16012500932802,
		"room_3_final_o2_hrr_factor": 1.0,
		"room_3_final_outside_open_path_factor": 0.2025,
		"room_3_final_remaining_fuel_MJ": 2500.0,
		"room_3_final_retained_unburned_MJ": 0.0,
		"room_3_final_smoke_kg": 0.414010285855944,
		"room_3_final_smoke_layer_m": 2.05888767939858,
		"room_3_final_temp_at_0_9m_c": 25.1196597508898,
		"room_3_final_temp_at_1_8m_c": 25.4466286380133,
		"room_3_final_temp_upper_clamp_count": 0,
		"room_3_final_temp_upper_clamp_time_s": 0.0,
		"room_3_final_temp_upper_clamped": false,
		"room_3_final_temp_upper_raw_c": 30.0808423871137,
		"room_3_final_upper_radiative_loss_kw": 0.0,
		"room_3_final_ventilation_response_factor": 0.0,
		"room_3_max_fed": 0.142323432560539,
		"room_3_max_fuel_objects_flaming_count": 0,
		"room_3_max_fuel_objects_heating_count": 0,
		"room_3_max_fuel_objects_pyrolyzing_count": 0,
		"room_3_max_passive_fuel_flux_kw_m2": 0.118319075813243,
		"room_3_max_passive_fuel_surface_temp_c": 23.4688677142688,
		"room_3_max_upper_radiative_loss_kw": 0.0,
		"room_3_min_l150_m": 2.4,
		"room_3_peak_co2_ppm": 29376.2833664793,
		"room_3_peak_co_ppm": 359.623383169478,
		"room_3_peak_co_upper_ppm": 2058.36355907808,
		"room_3_peak_hrr_kw": 0.0,
		"room_3_peak_temp_upper_c": 61.2324980036646,
		"room_3_peak_temp_upper_raw_c": 61.2324980036646,
		"room_4_final_co2_ppm": 15444.5369929213,
		"room_4_final_co_ppm": 186.04058674021,
		"room_4_final_co_upper_ppm": 645.838202730719,
		"room_4_final_dominant_fuel_object_exposure_s": 0.0,
		"room_4_final_dominant_fuel_object_id": "cocina_grasa",
		"room_4_final_dominant_fuel_object_remaining_MJ": 600.0,
		"room_4_final_dominant_fuel_object_state": "cold",
		"room_4_final_fed": 0.0739318566788596,
		"room_4_final_fire_time_s": 0.0,
		"room_4_final_fuel_objects_flaming_count": 0,
		"room_4_final_fuel_objects_heating_count": 0,
		"room_4_final_fuel_objects_pyrolyzing_count": 0,
		"room_4_final_fuel_objects_remaining_MJ": 3500.0,
		"room_4_final_hot_layer_m": 2.03737443506154,
		"room_4_final_hrr_kw": 0.0,
		"room_4_final_hrr_target_kw": 0.0,
		"room_4_final_layer_150c_m": 2.4,
		"room_4_final_o2": 0.167330528465789,
		"room_4_final_o2_hrr_factor": 1.0,
		"room_4_final_outside_open_path_factor": 0.2025,
		"room_4_final_remaining_fuel_MJ": 3500.0,
		"room_4_final_retained_unburned_MJ": 0.0,
		"room_4_final_smoke_kg": 0.701356006919666,
		"room_4_final_smoke_layer_m": 2.13530427919889,
		"room_4_final_temp_at_0_9m_c": 22.5680809710384,
		"room_4_final_temp_at_1_8m_c": 22.5680809710384,
		"room_4_final_temp_upper_clamp_count": 0,
		"room_4_final_temp_upper_clamp_time_s": 0.0,
		"room_4_final_temp_upper_clamped": false,
		"room_4_final_temp_upper_raw_c": 27.3286125206013,
		"room_4_final_upper_radiative_loss_kw": 0.0,
		"room_4_final_ventilation_response_factor": 0.0,
		"room_4_max_fed": 0.0739318566788596,
		"room_4_max_fuel_objects_flaming_count": 0,
		"room_4_max_fuel_objects_heating_count": 0,
		"room_4_max_fuel_objects_pyrolyzing_count": 0,
		"room_4_max_passive_fuel_flux_kw_m2": 0.097671178487809,
		"room_4_max_passive_fuel_surface_temp_c": 22.4080172314221,
		"room_4_max_upper_radiative_loss_kw": 0.0,
		"room_4_min_l150_m": 2.4,
		"room_4_peak_co2_ppm": 19653.0016764542,
		"room_4_peak_co_ppm": 206.008322981285,
		"room_4_peak_co_upper_ppm": 1885.44371138578,
		"room_4_peak_hrr_kw": 0.0,
		"room_4_peak_temp_upper_c": 59.748177221231,
		"room_4_peak_temp_upper_raw_c": 59.748177221231,
		"room_5_final_co2_ppm": 14972.5325937773,
		"room_5_final_co_ppm": 243.080652117539,
		"room_5_final_co_upper_ppm": 635.368951512679,
		"room_5_final_dominant_fuel_object_exposure_s": 0.0,
		"room_5_final_dominant_fuel_object_id": "bano_textiles",
		"room_5_final_dominant_fuel_object_remaining_MJ": 100.0,
		"room_5_final_dominant_fuel_object_state": "cold",
		"room_5_final_fed": 0.137704410134435,
		"room_5_final_fire_time_s": 0.0,
		"room_5_final_fuel_objects_flaming_count": 0,
		"room_5_final_fuel_objects_heating_count": 0,
		"room_5_final_fuel_objects_pyrolyzing_count": 0,
		"room_5_final_fuel_objects_remaining_MJ": 400.0,
		"room_5_final_hot_layer_m": 1.80611981363713,
		"room_5_final_hrr_kw": 0.0,
		"room_5_final_hrr_target_kw": 0.0,
		"room_5_final_layer_150c_m": 2.4,
		"room_5_final_o2": 0.160996250015336,
		"room_5_final_o2_hrr_factor": 1.0,
		"room_5_final_outside_open_path_factor": 0.1771875,
		"room_5_final_remaining_fuel_MJ": 400.0,
		"room_5_final_retained_unburned_MJ": 0.0,
		"room_5_final_smoke_kg": 0.420873552329302,
		"room_5_final_smoke_layer_m": 2.05495434998625,
		"room_5_final_temp_at_0_9m_c": 24.544103869249,
		"room_5_final_temp_at_1_8m_c": 24.544103869249,
		"room_5_final_temp_upper_clamp_count": 0,
		"room_5_final_temp_upper_clamp_time_s": 0.0,
		"room_5_final_temp_upper_clamped": false,
		"room_5_final_temp_upper_raw_c": 29.3707880114557,
		"room_5_final_upper_radiative_loss_kw": 0.0,
		"room_5_final_ventilation_response_factor": 0.0,
		"room_5_max_fed": 0.137704410134435,
		"room_5_max_fuel_objects_flaming_count": 0,
		"room_5_max_fuel_objects_heating_count": 0,
		"room_5_max_fuel_objects_pyrolyzing_count": 0,
		"room_5_max_passive_fuel_flux_kw_m2": 0.112835286753752,
		"room_5_max_passive_fuel_surface_temp_c": 23.118136277214,
		"room_5_max_upper_radiative_loss_kw": 0.0,
		"room_5_min_l150_m": 2.4,
		"room_5_peak_co2_ppm": 28107.2091818908,
		"room_5_peak_co_ppm": 335.137668344723,
		"room_5_peak_co_upper_ppm": 1930.32442953443,
		"room_5_peak_hrr_kw": 0.0,
		"room_5_peak_temp_upper_c": 59.9839472894343,
		"room_5_peak_temp_upper_raw_c": 59.9839472894343,
		"smoke_deposited_total_kg": 0.0350499383501134,
		"smoke_generated_total_kg": 34.8128025191175,
		"smoke_vented_total_kg": 30.6644791760734,
		"time_room_0_fuel_flaming_s": 0.5,
		"time_room_0_fuel_pyrolysis_s": 0.333333333333333,
		"time_room_0_l150_below_0_5m_s": 132.416666666664,
		"time_room_0_l150_below_1_8m_s": 112.083333333331,
		"time_room_0_smoke_layer_2m_s": 128.833333333331,
		"time_room_0_temp_1_8m_above_150c_s": 101.916666666665,
		"time_room_1_fuel_autoignite_ready_s": 163.916666666668,
		"time_room_1_fuel_pyrolysis_s": 130.583333333331,
		"time_room_1_smoke_start_s": 126.166666666664,
		"watched_temp_upper_clamp_count": 0,
		"watched_temp_upper_clamp_time_s": 0.0
	},
	"sim_time_s": 900.00000000013
}