{
 "schema": "g3_object_hrr_source_fixture_v1",
 "scope": "reproduction of one measured open-air run; not prediction, not validation of the engine",
 "approvals": {
  "predictive_source": false,
  "enclosure_or_underventilated_use": false,
  "mass_loss_from_hrr": false,
  "species_or_co_fed": false,
  "other_objects": false,
  "engine_integration": false,
  "product_activation": false
 },
 "reserved_runs_not_used": [
  "Test021"
 ],
 "source": {
  "schema": "g3_prescribed_object_hrr_source_v1",
  "owner_id": "nist_tn2303_stackable_chair_a_as_tested",
  "run_id": "Test016",
  "quantity": "measured_calorimetric_hrr",
  "time_unit": "s",
  "hrr_unit": "kW",
  "energy_unit": "kJ",
  "time_origin": "documented_ignition_event",
  "interpolation": "piecewise_linear",
  "outside_support": "reject",
  "negative_samples": "clipped_to_zero_offline",
  "regime": "open_air_as_tested",
  "provenance": {
   "dataset": "NIST Fire Calorimetry Database (FCD), Design Fires - Residential and Office Items, doi:10.18434/mds2-2314",
   "dataset_version": "FCD_2026, record 1.0.2, page NFRL_Report_8.7.1 updated April 7, 2026",
   "license": "https://www.nist.gov/open/license",
   "source_file": "docs/literature/NIST/FCD_Test016_2026-04-07.csv",
   "source_sha256": "11fc0edc4ea4bec9f5487e7e23349b23cdc0894c7585a8b26077e9dc0d5ac4e1",
   "source_column": "Heat Release Rate (kW)",
   "support_events": "Ignition to Fire Out of the source page, 0 to 3768 s",
   "importer": "scripts/simulation/build_g3_object_hrr_source.py",
   "table_fingerprint": "736c8f1051321f281f57606695d214ea08c3a364483357016cf19f6a1df84842"
  },
  "unknown": {
   "mass_loss_rate": null,
   "species_yields": null,
   "composition": null,
   "radiative_fraction": null
  },
  "samples": [
   {"time_s": 0.0, "hrr_kw": 0.38},
   {"time_s": 1.0, "hrr_kw": 0.43},
   {"time_s": 2.0, "hrr_kw": 0.39},
   {"time_s": 3.0, "hrr_kw": 0.48},
   {"time_s": 4.0, "hrr_kw": 0.52},
   {"time_s": 5.0, "hrr_kw": 0.96},
   {"time_s": 6.0, "hrr_kw": 1.01},
   {"time_s": 7.0, "hrr_kw": 0.61},
   {"time_s": 8.0, "hrr_kw": 0.62},
   {"time_s": 9.0, "hrr_kw": 0.99},
   {"time_s": 10.0, "hrr_kw": 0.74},
   {"time_s": 11.0, "hrr_kw": 0.44},
   {"time_s": 12.0, "hrr_kw": 0.24},
   {"time_s": 13.0, "hrr_kw": 0.26},
   {"time_s": 14.0, "hrr_kw": 0.59},
   {"time_s": 15.0, "hrr_kw": 0.76},
   {"time_s": 16.0, "hrr_kw": 0.98},
   {"time_s": 17.0, "hrr_kw": 0.38},
   {"time_s": 18.0, "hrr_kw": 0.0},
   {"time_s": 19.0, "hrr_kw": 0.44},
   {"time_s": 20.0, "hrr_kw": 0.58},
   {"time_s": 21.0, "hrr_kw": 0.91},
   {"time_s": 22.0, "hrr_kw": 0.35},
   {"time_s": 23.0, "hrr_kw": 0.4},
   {"time_s": 24.0, "hrr_kw": 0.52},
   {"time_s": 25.0, "hrr_kw": 0.48},
   {"time_s": 26.0, "hrr_kw": 0.83},
   {"time_s": 27.0, "hrr_kw": 0.99},
   {"time_s": 28.0, "hrr_kw": 0.54},
   {"time_s": 29.0, "hrr_kw": 0.73},
   {"time_s": 30.0, "hrr_kw": 0.42},
   {"time_s": 31.0, "hrr_kw": 0.55},
   {"time_s": 32.0, "hrr_kw": 0.65},
   {"time_s": 33.0, "hrr_kw": 0.19},
   {"time_s": 34.0, "hrr_kw": 0.38},
   {"time_s": 35.0, "hrr_kw": 0.51},
   {"time_s": 36.0, "hrr_kw": 0.58},
   {"time_s": 37.0, "hrr_kw": 0.51},
   {"time_s": 38.0, "hrr_kw": 0.32},
   {"time_s": 39.0, "hrr_kw": 0.11},
   {"time_s": 40.0, "hrr_kw": 0.61},
   {"time_s": 41.0, "hrr_kw": 0.41},
   {"time_s": 42.0, "hrr_kw": 0.69},
   {"time_s": 43.0, "hrr_kw": 0.23},
   {"time_s": 44.0, "hrr_kw": 0.44},
   {"time_s": 45.0, "hrr_kw": 0.5},
   {"time_s": 46.0, "hrr_kw": 0.02},
   {"time_s": 47.0, "hrr_kw": 0.29},
   {"time_s": 48.0, "hrr_kw": 0.27},
   {"time_s": 49.0, "hrr_kw": 0.18},
   {"time_s": 50.0, "hrr_kw": 0.41},
   {"time_s": 51.0, "hrr_kw": 0.48},
   {"time_s": 52.0, "hrr_kw": 0.79},
   {"time_s": 53.0, "hrr_kw": 0.5},
   {"time_s": 54.0, "hrr_kw": 0.3},
   {"time_s": 55.0, "hrr_kw": 0.38},
   {"time_s": 56.0, "hrr_kw": 0.0},
   {"time_s": 57.0, "hrr_kw": 0.27},
   {"time_s": 58.0, "hrr_kw": 0.52},
   {"time_s": 59.0, "hrr_kw": 0.18},
   {"time_s": 60.0, "hrr_kw": 0.5},
   {"time_s": 61.0, "hrr_kw": 0.43},
   {"time_s": 62.0, "hrr_kw": 0.37},
   {"time_s": 63.0, "hrr_kw": 0.71},
   {"time_s": 64.0, "hrr_kw": 0.12},
   {"time_s": 65.0, "hrr_kw": 0.36},
   {"time_s": 66.0, "hrr_kw": 0.17},
   {"time_s": 67.0, "hrr_kw": 0.12},
   {"time_s": 68.0, "hrr_kw": 0.05},
   {"time_s": 69.0, "hrr_kw": 0.31},
   {"time_s": 70.0, "hrr_kw": 0.5},
   {"time_s": 71.0, "hrr_kw": 0.6},
   {"time_s": 72.0, "hrr_kw": 0.68},
   {"time_s": 73.0, "hrr_kw": 0.45},
   {"time_s": 74.0, "hrr_kw": 0.83},
   {"time_s": 75.0, "hrr_kw": 0.74},
   {"time_s": 76.0, "hrr_kw": 1.08},
   {"time_s": 77.0, "hrr_kw": 1.34},
   {"time_s": 78.0, "hrr_kw": 0.7},
   {"time_s": 79.0, "hrr_kw": 0.73},
   {"time_s": 80.0, "hrr_kw": 0.47},
   {"time_s": 81.0, "hrr_kw": 0.53},
   {"time_s": 82.0, "hrr_kw": 0.92},
   {"time_s": 83.0, "hrr_kw": 0.51},
   {"time_s": 84.0, "hrr_kw": 0.3},
   {"time_s": 85.0, "hrr_kw": 0.57},
   {"time_s": 86.0, "hrr_kw": 0.0},
   {"time_s": 87.0, "hrr_kw": 0.64},
   {"time_s": 88.0, "hrr_kw": 0.74},
   {"time_s": 89.0, "hrr_kw": 0.45},
   {"time_s": 90.0, "hrr_kw": 0.39},
   {"time_s": 91.0, "hrr_kw": 0.41},
   {"time_s": 92.0, "hrr_kw": 0.62},
   {"time_s": 93.0, "hrr_kw": 0.55},
   {"time_s": 94.0, "hrr_kw": 0.65},
   {"time_s": 95.0, "hrr_kw": 0.19},
   {"time_s": 96.0, "hrr_kw": 0.32},
   {"time_s": 97.0, "hrr_kw": 0.47},
   {"time_s": 98.0, "hrr_kw": 0.35},
   {"time_s": 99.0, "hrr_kw": 0.7},
   {"time_s": 100.0, "hrr_kw": 0.38},
   {"time_s": 101.0, "hrr_kw": 0.55},
   {"time_s": 102.0, "hrr_kw": 0.39},
   {"time_s": 103.0, "hrr_kw": 0.17},
   {"time_s": 104.0, "hrr_kw": 0.0},
   {"time_s": 105.0, "hrr_kw": 0.03},
   {"time_s": 106.0, "hrr_kw": 0.0},
   {"time_s": 107.0, "hrr_kw": 0.0},
   {"time_s": 108.0, "hrr_kw": 0.14},
   {"time_s": 109.0, "hrr_kw": 0.08},
   {"time_s": 110.0, "hrr_kw": 0.19},
   {"time_s": 111.0, "hrr_kw": 0.43},
   {"time_s": 112.0, "hrr_kw": 0.2},
   {"time_s": 113.0, "hrr_kw": 0.15},
   {"time_s": 114.0, "hrr_kw": 0.0},
   {"time_s": 115.0, "hrr_kw": 0.13},
   {"time_s": 116.0, "hrr_kw": 0.09},
   {"time_s": 117.0, "hrr_kw": 0.34},
   {"time_s": 118.0, "hrr_kw": 0.28},
   {"time_s": 119.0, "hrr_kw": 0.18},
   {"time_s": 120.0, "hrr_kw": 0.45},
   {"time_s": 121.0, "hrr_kw": 0.23},
   {"time_s": 122.0, "hrr_kw": 0.0},
   {"time_s": 123.0, "hrr_kw": 0.1},
   {"time_s": 124.0, "hrr_kw": 0.54},
   {"time_s": 125.0, "hrr_kw": 0.72},
   {"time_s": 126.0, "hrr_kw": 0.51},
   {"time_s": 127.0, "hrr_kw": 0.5},
   {"time_s": 128.0, "hrr_kw": 0.28},
   {"time_s": 129.0, "hrr_kw": 0.63},
   {"time_s": 130.0, "hrr_kw": 0.11},
   {"time_s": 131.0, "hrr_kw": 0.21},
   {"time_s": 132.0, "hrr_kw": 0.38},
   {"time_s": 133.0, "hrr_kw": 0.23},
   {"time_s": 134.0, "hrr_kw": 0.11},
   {"time_s": 135.0, "hrr_kw": 0.04},
   {"time_s": 136.0, "hrr_kw": 0.52},
   {"time_s": 137.0, "hrr_kw": 0.84},
   {"time_s": 138.0, "hrr_kw": 0.42},
   {"time_s": 139.0, "hrr_kw": 0.25},
   {"time_s": 140.0, "hrr_kw": 0.19},
   {"time_s": 141.0, "hrr_kw": 0.06},
   {"time_s": 142.0, "hrr_kw": 0.16},
   {"time_s": 143.0, "hrr_kw": 0.0},
   {"time_s": 144.0, "hrr_kw": 0.0},
   {"time_s": 145.0, "hrr_kw": 0.5},
   {"time_s": 146.0, "hrr_kw": 0.56},
   {"time_s": 147.0, "hrr_kw": 0.37},
   {"time_s": 148.0, "hrr_kw": 0.33},
   {"time_s": 149.0, "hrr_kw": 0.6},
   {"time_s": 150.0, "hrr_kw": 0.25},
   {"time_s": 151.0, "hrr_kw": 0.03},
   {"time_s": 152.0, "hrr_kw": 0.48},
   {"time_s": 153.0, "hrr_kw": 0.36},
   {"time_s": 154.0, "hrr_kw": 0.22},
   {"time_s": 155.0, "hrr_kw": 0.17},
   {"time_s": 156.0, "hrr_kw": 0.35},
   {"time_s": 157.0, "hrr_kw": 0.0},
   {"time_s": 158.0, "hrr_kw": 0.37},
   {"time_s": 159.0, "hrr_kw": 0.7},
   {"time_s": 160.0, "hrr_kw": 0.47},
   {"time_s": 161.0, "hrr_kw": 0.9},
   {"time_s": 162.0, "hrr_kw": 0.53},
   {"time_s": 163.0, "hrr_kw": 1.16},
   {"time_s": 164.0, "hrr_kw": 0.57},
   {"time_s": 165.0, "hrr_kw": 0.36},
   {"time_s": 166.0, "hrr_kw": 0.23},
   {"time_s": 167.0, "hrr_kw": 0.67},
   {"time_s": 168.0, "hrr_kw": 0.47},
   {"time_s": 169.0, "hrr_kw": 0.64},
   {"time_s": 170.0, "hrr_kw": 0.36},
   {"time_s": 171.0, "hrr_kw": 0.33},
   {"time_s": 172.0, "hrr_kw": 0.12},
   {"time_s": 173.0, "hrr_kw": 0.13},
   {"time_s": 174.0, "hrr_kw": 0.62},
   {"time_s": 175.0, "hrr_kw": 0.36},
   {"time_s": 176.0, "hrr_kw": 0.5},
   {"time_s": 177.0, "hrr_kw": 0.51},
   {"time_s": 178.0, "hrr_kw": 0.76},
   {"time_s": 179.0, "hrr_kw": 0.63},
   {"time_s": 180.0, "hrr_kw": 0.68},
   {"time_s": 181.0, "hrr_kw": 0.73},
   {"time_s": 182.0, "hrr_kw": 0.67},
   {"time_s": 183.0, "hrr_kw": 0.63},
   {"time_s": 184.0, "hrr_kw": 0.77},
   {"time_s": 185.0, "hrr_kw": 0.6},
   {"time_s": 186.0, "hrr_kw": 0.51},
   {"time_s": 187.0, "hrr_kw": 0.96},
   {"time_s": 188.0, "hrr_kw": 0.57},
   {"time_s": 189.0, "hrr_kw": 1.16},
   {"time_s": 190.0, "hrr_kw": 0.75},
   {"time_s": 191.0, "hrr_kw": 0.99},
   {"time_s": 192.0, "hrr_kw": 1.01},
   {"time_s": 193.0, "hrr_kw": 0.64},
   {"time_s": 194.0, "hrr_kw": 0.8},
   {"time_s": 195.0, "hrr_kw": 0.3},
   {"time_s": 196.0, "hrr_kw": 0.59},
   {"time_s": 197.0, "hrr_kw": 0.33},
   {"time_s": 198.0, "hrr_kw": 0.53},
   {"time_s": 199.0, "hrr_kw": 1.24},
   {"time_s": 200.0, "hrr_kw": 0.84},
   {"time_s": 201.0, "hrr_kw": 1.13},
   {"time_s": 202.0, "hrr_kw": 0.7},
   {"time_s": 203.0, "hrr_kw": 1.1},
   {"time_s": 204.0, "hrr_kw": 0.76},
   {"time_s": 205.0, "hrr_kw": 0.71},
   {"time_s": 206.0, "hrr_kw": 0.39},
   {"time_s": 207.0, "hrr_kw": 0.66},
   {"time_s": 208.0, "hrr_kw": 0.57},
   {"time_s": 209.0, "hrr_kw": 0.2},
   {"time_s": 210.0, "hrr_kw": 0.3},
   {"time_s": 211.0, "hrr_kw": 0.71},
   {"time_s": 212.0, "hrr_kw": 1.02},
   {"time_s": 213.0, "hrr_kw": 0.96},
   {"time_s": 214.0, "hrr_kw": 0.36},
   {"time_s": 215.0, "hrr_kw": 0.8},
   {"time_s": 216.0, "hrr_kw": 0.44},
   {"time_s": 217.0, "hrr_kw": 0.12},
   {"time_s": 218.0, "hrr_kw": 0.1},
   {"time_s": 219.0, "hrr_kw": 0.74},
   {"time_s": 220.0, "hrr_kw": 0.89},
   {"time_s": 221.0, "hrr_kw": 0.62},
   {"time_s": 222.0, "hrr_kw": 0.89},
   {"time_s": 223.0, "hrr_kw": 0.8},
   {"time_s": 224.0, "hrr_kw": 0.73},
   {"time_s": 225.0, "hrr_kw": 0.5},
   {"time_s": 226.0, "hrr_kw": 0.28},
   {"time_s": 227.0, "hrr_kw": 0.69},
   {"time_s": 228.0, "hrr_kw": 0.45},
   {"time_s": 229.0, "hrr_kw": 0.43},
   {"time_s": 230.0, "hrr_kw": 0.62},
   {"time_s": 231.0, "hrr_kw": 0.8},
   {"time_s": 232.0, "hrr_kw": 0.79},
   {"time_s": 233.0, "hrr_kw": 0.36},
   {"time_s": 234.0, "hrr_kw": 0.33},
   {"time_s": 235.0, "hrr_kw": 0.72},
   {"time_s": 236.0, "hrr_kw": 0.74},
   {"time_s": 237.0, "hrr_kw": 0.47},
   {"time_s": 238.0, "hrr_kw": 0.3},
   {"time_s": 239.0, "hrr_kw": 0.88},
   {"time_s": 240.0, "hrr_kw": 0.72},
   {"time_s": 241.0, "hrr_kw": 0.87},
   {"time_s": 242.0, "hrr_kw": 0.8},
   {"time_s": 243.0, "hrr_kw": 0.45},
   {"time_s": 244.0, "hrr_kw": 0.42},
   {"time_s": 245.0, "hrr_kw": 0.57},
   {"time_s": 246.0, "hrr_kw": 0.91},
   {"time_s": 247.0, "hrr_kw": 0.6},
   {"time_s": 248.0, "hrr_kw": 0.47},
   {"time_s": 249.0, "hrr_kw": 0.37},
   {"time_s": 250.0, "hrr_kw": 0.51},
   {"time_s": 251.0, "hrr_kw": 0.72},
   {"time_s": 252.0, "hrr_kw": 1.04},
   {"time_s": 253.0, "hrr_kw": 1.09},
   {"time_s": 254.0, "hrr_kw": 0.66},
   {"time_s": 255.0, "hrr_kw": 0.68},
   {"time_s": 256.0, "hrr_kw": 0.97},
   {"time_s": 257.0, "hrr_kw": 0.7},
   {"time_s": 258.0, "hrr_kw": 0.78},
   {"time_s": 259.0, "hrr_kw": 0.83},
   {"time_s": 260.0, "hrr_kw": 1.08},
   {"time_s": 261.0, "hrr_kw": 0.73},
   {"time_s": 262.0, "hrr_kw": 1.19},
   {"time_s": 263.0, "hrr_kw": 0.96},
   {"time_s": 264.0, "hrr_kw": 0.82},
   {"time_s": 265.0, "hrr_kw": 0.76},
   {"time_s": 266.0, "hrr_kw": 1.25},
   {"time_s": 267.0, "hrr_kw": 0.63},
   {"time_s": 268.0, "hrr_kw": 1.12},
   {"time_s": 269.0, "hrr_kw": 1.43},
   {"time_s": 270.0, "hrr_kw": 1.03},
   {"time_s": 271.0, "hrr_kw": 1.03},
   {"time_s": 272.0, "hrr_kw": 1.26},
   {"time_s": 273.0, "hrr_kw": 1.15},
   {"time_s": 274.0, "hrr_kw": 1.57},
   {"time_s": 275.0, "hrr_kw": 1.09},
   {"time_s": 276.0, "hrr_kw": 0.73},
   {"time_s": 277.0, "hrr_kw": 1.26},
   {"time_s": 278.0, "hrr_kw": 1.07},
   {"time_s": 279.0, "hrr_kw": 0.6},
   {"time_s": 280.0, "hrr_kw": 1.26},
   {"time_s": 281.0, "hrr_kw": 1.37},
   {"time_s": 282.0, "hrr_kw": 1.19},
   {"time_s": 283.0, "hrr_kw": 1.0},
   {"time_s": 284.0, "hrr_kw": 0.75},
   {"time_s": 285.0, "hrr_kw": 0.72},
   {"time_s": 286.0, "hrr_kw": 0.93},
   {"time_s": 287.0, "hrr_kw": 1.12},
   {"time_s": 288.0, "hrr_kw": 1.28},
   {"time_s": 289.0, "hrr_kw": 1.2},
   {"time_s": 290.0, "hrr_kw": 1.62},
   {"time_s": 291.0, "hrr_kw": 1.25},
   {"time_s": 292.0, "hrr_kw": 1.61},
   {"time_s": 293.0, "hrr_kw": 1.13},
   {"time_s": 294.0, "hrr_kw": 1.1},
   {"time_s": 295.0, "hrr_kw": 1.35},
   {"time_s": 296.0, "hrr_kw": 1.17},
   {"time_s": 297.0, "hrr_kw": 1.69},
   {"time_s": 298.0, "hrr_kw": 1.18},
   {"time_s": 299.0, "hrr_kw": 0.68},
   {"time_s": 300.0, "hrr_kw": 1.26},
   {"time_s": 301.0, "hrr_kw": 1.17},
   {"time_s": 302.0, "hrr_kw": 1.03},
   {"time_s": 303.0, "hrr_kw": 1.49},
   {"time_s": 304.0, "hrr_kw": 1.67},
   {"time_s": 305.0, "hrr_kw": 1.23},
   {"time_s": 306.0, "hrr_kw": 0.8},
   {"time_s": 307.0, "hrr_kw": 1.31},
   {"time_s": 308.0, "hrr_kw": 0.9},
   {"time_s": 309.0, "hrr_kw": 1.09},
   {"time_s": 310.0, "hrr_kw": 0.93},
   {"time_s": 311.0, "hrr_kw": 1.08},
   {"time_s": 312.0, "hrr_kw": 1.63},
   {"time_s": 313.0, "hrr_kw": 1.72},
   {"time_s": 314.0, "hrr_kw": 1.5},
   {"time_s": 315.0, "hrr_kw": 1.17},
   {"time_s": 316.0, "hrr_kw": 0.71},
   {"time_s": 317.0, "hrr_kw": 1.03},
   {"time_s": 318.0, "hrr_kw": 1.06},
   {"time_s": 319.0, "hrr_kw": 1.21},
   {"time_s": 320.0, "hrr_kw": 1.28},
   {"time_s": 321.0, "hrr_kw": 1.04},
   {"time_s": 322.0, "hrr_kw": 1.36},
   {"time_s": 323.0, "hrr_kw": 1.23},
   {"time_s": 324.0, "hrr_kw": 1.47},
   {"time_s": 325.0, "hrr_kw": 1.18},
   {"time_s": 326.0, "hrr_kw": 0.96},
   {"time_s": 327.0, "hrr_kw": 1.21},
   {"time_s": 328.0, "hrr_kw": 1.26},
   {"time_s": 329.0, "hrr_kw": 0.95},
   {"time_s": 330.0, "hrr_kw": 1.14},
   {"time_s": 331.0, "hrr_kw": 1.23},
   {"time_s": 332.0, "hrr_kw": 1.16},
   {"time_s": 333.0, "hrr_kw": 1.4},
   {"time_s": 334.0, "hrr_kw": 1.4},
   {"time_s": 335.0, "hrr_kw": 1.51},
   {"time_s": 336.0, "hrr_kw": 1.23},
   {"time_s": 337.0, "hrr_kw": 1.55},
   {"time_s": 338.0, "hrr_kw": 1.28},
   {"time_s": 339.0, "hrr_kw": 1.0},
   {"time_s": 340.0, "hrr_kw": 1.3},
   {"time_s": 341.0, "hrr_kw": 1.3},
   {"time_s": 342.0, "hrr_kw": 1.29},
   {"time_s": 343.0, "hrr_kw": 1.42},
   {"time_s": 344.0, "hrr_kw": 1.89},
   {"time_s": 345.0, "hrr_kw": 1.97},
   {"time_s": 346.0, "hrr_kw": 1.6},
   {"time_s": 347.0, "hrr_kw": 0.96},
   {"time_s": 348.0, "hrr_kw": 1.12},
   {"time_s": 349.0, "hrr_kw": 1.18},
   {"time_s": 350.0, "hrr_kw": 1.23},
   {"time_s": 351.0, "hrr_kw": 1.66},
   {"time_s": 352.0, "hrr_kw": 1.29},
   {"time_s": 353.0, "hrr_kw": 1.29},
   {"time_s": 354.0, "hrr_kw": 1.16},
   {"time_s": 355.0, "hrr_kw": 1.25},
   {"time_s": 356.0, "hrr_kw": 1.7},
   {"time_s": 357.0, "hrr_kw": 1.48},
   {"time_s": 358.0, "hrr_kw": 1.43},
   {"time_s": 359.0, "hrr_kw": 1.0},
   {"time_s": 360.0, "hrr_kw": 1.63},
   {"time_s": 361.0, "hrr_kw": 1.85},
   {"time_s": 362.0, "hrr_kw": 1.34},
   {"time_s": 363.0, "hrr_kw": 1.72},
   {"time_s": 364.0, "hrr_kw": 1.99},
   {"time_s": 365.0, "hrr_kw": 1.61},
   {"time_s": 366.0, "hrr_kw": 1.49},
   {"time_s": 367.0, "hrr_kw": 1.49},
   {"time_s": 368.0, "hrr_kw": 1.44},
   {"time_s": 369.0, "hrr_kw": 1.4},
   {"time_s": 370.0, "hrr_kw": 1.47},
   {"time_s": 371.0, "hrr_kw": 1.58},
   {"time_s": 372.0, "hrr_kw": 1.74},
   {"time_s": 373.0, "hrr_kw": 1.52},
   {"time_s": 374.0, "hrr_kw": 1.65},
   {"time_s": 375.0, "hrr_kw": 1.78},
   {"time_s": 376.0, "hrr_kw": 2.2},
   {"time_s": 377.0, "hrr_kw": 2.35},
   {"time_s": 378.0, "hrr_kw": 1.81},
   {"time_s": 379.0, "hrr_kw": 1.87},
   {"time_s": 380.0, "hrr_kw": 1.91},
   {"time_s": 381.0, "hrr_kw": 1.71},
   {"time_s": 382.0, "hrr_kw": 1.74},
   {"time_s": 383.0, "hrr_kw": 1.93},
   {"time_s": 384.0, "hrr_kw": 1.63},
   {"time_s": 385.0, "hrr_kw": 1.9},
   {"time_s": 386.0, "hrr_kw": 1.9},
   {"time_s": 387.0, "hrr_kw": 2.04},
   {"time_s": 388.0, "hrr_kw": 2.43},
   {"time_s": 389.0, "hrr_kw": 2.34},
   {"time_s": 390.0, "hrr_kw": 2.21},
   {"time_s": 391.0, "hrr_kw": 2.18},
   {"time_s": 392.0, "hrr_kw": 2.15},
   {"time_s": 393.0, "hrr_kw": 1.87},
   {"time_s": 394.0, "hrr_kw": 1.97},
   {"time_s": 395.0, "hrr_kw": 2.03},
   {"time_s": 396.0, "hrr_kw": 1.92},
   {"time_s": 397.0, "hrr_kw": 1.78},
   {"time_s": 398.0, "hrr_kw": 2.1},
   {"time_s": 399.0, "hrr_kw": 2.37},
   {"time_s": 400.0, "hrr_kw": 2.27},
   {"time_s": 401.0, "hrr_kw": 1.91},
   {"time_s": 402.0, "hrr_kw": 2.21},
   {"time_s": 403.0, "hrr_kw": 2.12},
   {"time_s": 404.0, "hrr_kw": 2.23},
   {"time_s": 405.0, "hrr_kw": 2.2},
   {"time_s": 406.0, "hrr_kw": 2.1},
   {"time_s": 407.0, "hrr_kw": 2.2},
   {"time_s": 408.0, "hrr_kw": 2.23},
   {"time_s": 409.0, "hrr_kw": 2.22},
   {"time_s": 410.0, "hrr_kw": 2.38},
   {"time_s": 411.0, "hrr_kw": 2.15},
   {"time_s": 412.0, "hrr_kw": 2.04},
   {"time_s": 413.0, "hrr_kw": 2.42},
   {"time_s": 414.0, "hrr_kw": 2.44},
   {"time_s": 415.0, "hrr_kw": 2.42},
   {"time_s": 416.0, "hrr_kw": 2.38},
   {"time_s": 417.0, "hrr_kw": 2.25},
   {"time_s": 418.0, "hrr_kw": 2.53},
   {"time_s": 419.0, "hrr_kw": 2.18},
   {"time_s": 420.0, "hrr_kw": 2.25},
   {"time_s": 421.0, "hrr_kw": 1.91},
   {"time_s": 422.0, "hrr_kw": 2.07},
   {"time_s": 423.0, "hrr_kw": 2.1},
   {"time_s": 424.0, "hrr_kw": 2.18},
   {"time_s": 425.0, "hrr_kw": 2.64},
   {"time_s": 426.0, "hrr_kw": 2.23},
   {"time_s": 427.0, "hrr_kw": 2.43},
   {"time_s": 428.0, "hrr_kw": 2.42},
   {"time_s": 429.0, "hrr_kw": 2.36},
   {"time_s": 430.0, "hrr_kw": 2.41},
   {"time_s": 431.0, "hrr_kw": 2.44},
   {"time_s": 432.0, "hrr_kw": 2.4},
   {"time_s": 433.0, "hrr_kw": 2.46},
   {"time_s": 434.0, "hrr_kw": 2.59},
   {"time_s": 435.0, "hrr_kw": 2.02},
   {"time_s": 436.0, "hrr_kw": 2.02},
   {"time_s": 437.0, "hrr_kw": 2.16},
   {"time_s": 438.0, "hrr_kw": 2.19},
   {"time_s": 439.0, "hrr_kw": 2.48},
   {"time_s": 440.0, "hrr_kw": 2.21},
   {"time_s": 441.0, "hrr_kw": 2.41},
   {"time_s": 442.0, "hrr_kw": 1.95},
   {"time_s": 443.0, "hrr_kw": 1.94},
   {"time_s": 444.0, "hrr_kw": 2.29},
   {"time_s": 445.0, "hrr_kw": 1.98},
   {"time_s": 446.0, "hrr_kw": 2.09},
   {"time_s": 447.0, "hrr_kw": 2.25},
   {"time_s": 448.0, "hrr_kw": 1.63},
   {"time_s": 449.0, "hrr_kw": 2.05},
   {"time_s": 450.0, "hrr_kw": 1.77},
   {"time_s": 451.0, "hrr_kw": 1.72},
   {"time_s": 452.0, "hrr_kw": 2.36},
   {"time_s": 453.0, "hrr_kw": 2.51},
   {"time_s": 454.0, "hrr_kw": 2.35},
   {"time_s": 455.0, "hrr_kw": 2.68},
   {"time_s": 456.0, "hrr_kw": 2.64},
   {"time_s": 457.0, "hrr_kw": 2.34},
   {"time_s": 458.0, "hrr_kw": 2.35},
   {"time_s": 459.0, "hrr_kw": 2.52},
   {"time_s": 460.0, "hrr_kw": 2.48},
   {"time_s": 461.0, "hrr_kw": 2.56},
   {"time_s": 462.0, "hrr_kw": 2.42},
   {"time_s": 463.0, "hrr_kw": 2.32},
   {"time_s": 464.0, "hrr_kw": 2.66},
   {"time_s": 465.0, "hrr_kw": 2.81},
   {"time_s": 466.0, "hrr_kw": 2.27},
   {"time_s": 467.0, "hrr_kw": 2.52},
   {"time_s": 468.0, "hrr_kw": 2.27},
   {"time_s": 469.0, "hrr_kw": 2.29},
   {"time_s": 470.0, "hrr_kw": 2.23},
   {"time_s": 471.0, "hrr_kw": 2.81},
   {"time_s": 472.0, "hrr_kw": 2.37},
   {"time_s": 473.0, "hrr_kw": 2.53},
   {"time_s": 474.0, "hrr_kw": 2.47},
   {"time_s": 475.0, "hrr_kw": 2.59},
   {"time_s": 476.0, "hrr_kw": 2.31},
   {"time_s": 477.0, "hrr_kw": 2.3},
   {"time_s": 478.0, "hrr_kw": 2.57},
   {"time_s": 479.0, "hrr_kw": 1.93},
   {"time_s": 480.0, "hrr_kw": 1.8},
   {"time_s": 481.0, "hrr_kw": 2.31},
   {"time_s": 482.0, "hrr_kw": 2.43},
   {"time_s": 483.0, "hrr_kw": 2.78},
   {"time_s": 484.0, "hrr_kw": 2.56},
   {"time_s": 485.0, "hrr_kw": 2.38},
   {"time_s": 486.0, "hrr_kw": 2.56},
   {"time_s": 487.0, "hrr_kw": 2.66},
   {"time_s": 488.0, "hrr_kw": 2.77},
   {"time_s": 489.0, "hrr_kw": 2.54},
   {"time_s": 490.0, "hrr_kw": 2.91},
   {"time_s": 491.0, "hrr_kw": 2.81},
   {"time_s": 492.0, "hrr_kw": 3.26},
   {"time_s": 493.0, "hrr_kw": 3.49},
   {"time_s": 494.0, "hrr_kw": 3.45},
   {"time_s": 495.0, "hrr_kw": 3.18},
   {"time_s": 496.0, "hrr_kw": 2.89},
   {"time_s": 497.0, "hrr_kw": 2.44},
   {"time_s": 498.0, "hrr_kw": 2.85},
   {"time_s": 499.0, "hrr_kw": 2.67},
   {"time_s": 500.0, "hrr_kw": 2.84},
   {"time_s": 501.0, "hrr_kw": 2.89},
   {"time_s": 502.0, "hrr_kw": 3.08},
   {"time_s": 503.0, "hrr_kw": 2.65},
   {"time_s": 504.0, "hrr_kw": 3.16},
   {"time_s": 505.0, "hrr_kw": 2.88},
   {"time_s": 506.0, "hrr_kw": 3.26},
   {"time_s": 507.0, "hrr_kw": 3.44},
   {"time_s": 508.0, "hrr_kw": 3.5},
   {"time_s": 509.0, "hrr_kw": 3.45},
   {"time_s": 510.0, "hrr_kw": 3.62},
   {"time_s": 511.0, "hrr_kw": 3.84},
   {"time_s": 512.0, "hrr_kw": 3.62},
   {"time_s": 513.0, "hrr_kw": 3.02},
   {"time_s": 514.0, "hrr_kw": 2.84},
   {"time_s": 515.0, "hrr_kw": 3.02},
   {"time_s": 516.0, "hrr_kw": 3.23},
   {"time_s": 517.0, "hrr_kw": 3.03},
   {"time_s": 518.0, "hrr_kw": 3.15},
   {"time_s": 519.0, "hrr_kw": 2.93},
   {"time_s": 520.0, "hrr_kw": 3.44},
   {"time_s": 521.0, "hrr_kw": 3.72},
   {"time_s": 522.0, "hrr_kw": 3.57},
   {"time_s": 523.0, "hrr_kw": 3.78},
   {"time_s": 524.0, "hrr_kw": 3.73},
   {"time_s": 525.0, "hrr_kw": 3.2},
   {"time_s": 526.0, "hrr_kw": 3.19},
   {"time_s": 527.0, "hrr_kw": 2.91},
   {"time_s": 528.0, "hrr_kw": 3.4},
   {"time_s": 529.0, "hrr_kw": 3.77},
   {"time_s": 530.0, "hrr_kw": 4.17},
   {"time_s": 531.0, "hrr_kw": 3.61},
   {"time_s": 532.0, "hrr_kw": 3.62},
   {"time_s": 533.0, "hrr_kw": 4.11},
   {"time_s": 534.0, "hrr_kw": 3.98},
   {"time_s": 535.0, "hrr_kw": 4.23},
   {"time_s": 536.0, "hrr_kw": 4.19},
   {"time_s": 537.0, "hrr_kw": 4.13},
   {"time_s": 538.0, "hrr_kw": 3.9},
   {"time_s": 539.0, "hrr_kw": 3.7},
   {"time_s": 540.0, "hrr_kw": 3.9},
   {"time_s": 541.0, "hrr_kw": 4.09},
   {"time_s": 542.0, "hrr_kw": 3.77},
   {"time_s": 543.0, "hrr_kw": 3.85},
   {"time_s": 544.0, "hrr_kw": 3.96},
   {"time_s": 545.0, "hrr_kw": 4.46},
   {"time_s": 546.0, "hrr_kw": 4.39},
   {"time_s": 547.0, "hrr_kw": 4.09},
   {"time_s": 548.0, "hrr_kw": 4.55},
   {"time_s": 549.0, "hrr_kw": 4.46},
   {"time_s": 550.0, "hrr_kw": 3.79},
   {"time_s": 551.0, "hrr_kw": 4.0},
   {"time_s": 552.0, "hrr_kw": 4.34},
   {"time_s": 553.0, "hrr_kw": 4.08},
   {"time_s": 554.0, "hrr_kw": 3.84},
   {"time_s": 555.0, "hrr_kw": 3.63},
   {"time_s": 556.0, "hrr_kw": 3.7},
   {"time_s": 557.0, "hrr_kw": 3.98},
   {"time_s": 558.0, "hrr_kw": 3.9},
   {"time_s": 559.0, "hrr_kw": 4.17},
   {"time_s": 560.0, "hrr_kw": 3.78},
   {"time_s": 561.0, "hrr_kw": 3.86},
   {"time_s": 562.0, "hrr_kw": 3.98},
   {"time_s": 563.0, "hrr_kw": 3.82},
   {"time_s": 564.0, "hrr_kw": 4.54},
   {"time_s": 565.0, "hrr_kw": 4.41},
   {"time_s": 566.0, "hrr_kw": 4.62},
   {"time_s": 567.0, "hrr_kw": 4.28},
   {"time_s": 568.0, "hrr_kw": 3.55},
   {"time_s": 569.0, "hrr_kw": 3.86},
   {"time_s": 570.0, "hrr_kw": 3.86},
   {"time_s": 571.0, "hrr_kw": 3.54},
   {"time_s": 572.0, "hrr_kw": 4.0},
   {"time_s": 573.0, "hrr_kw": 4.1},
   {"time_s": 574.0, "hrr_kw": 3.41},
   {"time_s": 575.0, "hrr_kw": 3.81},
   {"time_s": 576.0, "hrr_kw": 3.92},
   {"time_s": 577.0, "hrr_kw": 4.36},
   {"time_s": 578.0, "hrr_kw": 4.5},
   {"time_s": 579.0, "hrr_kw": 4.47},
   {"time_s": 580.0, "hrr_kw": 4.89},
   {"time_s": 581.0, "hrr_kw": 5.17},
   {"time_s": 582.0, "hrr_kw": 4.66},
   {"time_s": 583.0, "hrr_kw": 4.38},
   {"time_s": 584.0, "hrr_kw": 4.76},
   {"time_s": 585.0, "hrr_kw": 4.71},
   {"time_s": 586.0, "hrr_kw": 4.23},
   {"time_s": 587.0, "hrr_kw": 4.58},
   {"time_s": 588.0, "hrr_kw": 5.17},
   {"time_s": 589.0, "hrr_kw": 5.17},
   {"time_s": 590.0, "hrr_kw": 4.86},
   {"time_s": 591.0, "hrr_kw": 4.6},
   {"time_s": 592.0, "hrr_kw": 4.85},
   {"time_s": 593.0, "hrr_kw": 4.25},
   {"time_s": 594.0, "hrr_kw": 4.01},
   {"time_s": 595.0, "hrr_kw": 4.34},
   {"time_s": 596.0, "hrr_kw": 4.15},
   {"time_s": 597.0, "hrr_kw": 3.66},
   {"time_s": 598.0, "hrr_kw": 4.43},
   {"time_s": 599.0, "hrr_kw": 4.56},
   {"time_s": 600.0, "hrr_kw": 4.61},
   {"time_s": 601.0, "hrr_kw": 4.59},
   {"time_s": 602.0, "hrr_kw": 4.76},
   {"time_s": 603.0, "hrr_kw": 4.49},
   {"time_s": 604.0, "hrr_kw": 4.62},
   {"time_s": 605.0, "hrr_kw": 4.31},
   {"time_s": 606.0, "hrr_kw": 4.33},
   {"time_s": 607.0, "hrr_kw": 4.53},
   {"time_s": 608.0, "hrr_kw": 4.52},
   {"time_s": 609.0, "hrr_kw": 4.27},
   {"time_s": 610.0, "hrr_kw": 4.3},
   {"time_s": 611.0, "hrr_kw": 4.68},
   {"time_s": 612.0, "hrr_kw": 4.59},
   {"time_s": 613.0, "hrr_kw": 4.45},
   {"time_s": 614.0, "hrr_kw": 4.54},
   {"time_s": 615.0, "hrr_kw": 4.76},
   {"time_s": 616.0, "hrr_kw": 4.99},
   {"time_s": 617.0, "hrr_kw": 4.55},
   {"time_s": 618.0, "hrr_kw": 4.46},
   {"time_s": 619.0, "hrr_kw": 4.72},
   {"time_s": 620.0, "hrr_kw": 4.67},
   {"time_s": 621.0, "hrr_kw": 5.0},
   {"time_s": 622.0, "hrr_kw": 4.87},
   {"time_s": 623.0, "hrr_kw": 5.2},
   {"time_s": 624.0, "hrr_kw": 5.12},
   {"time_s": 625.0, "hrr_kw": 5.15},
   {"time_s": 626.0, "hrr_kw": 4.96},
   {"time_s": 627.0, "hrr_kw": 5.15},
   {"time_s": 628.0, "hrr_kw": 4.61},
   {"time_s": 629.0, "hrr_kw": 4.26},
   {"time_s": 630.0, "hrr_kw": 4.45},
   {"time_s": 631.0, "hrr_kw": 4.87},
   {"time_s": 632.0, "hrr_kw": 5.29},
   {"time_s": 633.0, "hrr_kw": 4.93},
   {"time_s": 634.0, "hrr_kw": 4.65},
   {"time_s": 635.0, "hrr_kw": 4.68},
   {"time_s": 636.0, "hrr_kw": 5.03},
   {"time_s": 637.0, "hrr_kw": 4.94},
   {"time_s": 638.0, "hrr_kw": 5.57},
   {"time_s": 639.0, "hrr_kw": 5.24},
   {"time_s": 640.0, "hrr_kw": 4.96},
   {"time_s": 641.0, "hrr_kw": 4.9},
   {"time_s": 642.0, "hrr_kw": 5.11},
   {"time_s": 643.0, "hrr_kw": 5.59},
   {"time_s": 644.0, "hrr_kw": 5.1},
   {"time_s": 645.0, "hrr_kw": 5.11},
   {"time_s": 646.0, "hrr_kw": 5.1},
   {"time_s": 647.0, "hrr_kw": 5.15},
   {"time_s": 648.0, "hrr_kw": 5.53},
   {"time_s": 649.0, "hrr_kw": 5.55},
   {"time_s": 650.0, "hrr_kw": 5.79},
   {"time_s": 651.0, "hrr_kw": 6.17},
   {"time_s": 652.0, "hrr_kw": 6.16},
   {"time_s": 653.0, "hrr_kw": 6.02},
   {"time_s": 654.0, "hrr_kw": 6.09},
   {"time_s": 655.0, "hrr_kw": 6.19},
   {"time_s": 656.0, "hrr_kw": 5.85},
   {"time_s": 657.0, "hrr_kw": 5.75},
   {"time_s": 658.0, "hrr_kw": 6.12},
   {"time_s": 659.0, "hrr_kw": 5.68},
   {"time_s": 660.0, "hrr_kw": 5.42},
   {"time_s": 661.0, "hrr_kw": 5.51},
   {"time_s": 662.0, "hrr_kw": 5.47},
   {"time_s": 663.0, "hrr_kw": 5.35},
   {"time_s": 664.0, "hrr_kw": 6.16},
   {"time_s": 665.0, "hrr_kw": 5.8},
   {"time_s": 666.0, "hrr_kw": 5.47},
   {"time_s": 667.0, "hrr_kw": 5.0},
   {"time_s": 668.0, "hrr_kw": 5.43},
   {"time_s": 669.0, "hrr_kw": 5.77},
   {"time_s": 670.0, "hrr_kw": 5.78},
   {"time_s": 671.0, "hrr_kw": 6.08},
   {"time_s": 672.0, "hrr_kw": 5.72},
   {"time_s": 673.0, "hrr_kw": 6.21},
   {"time_s": 674.0, "hrr_kw": 6.53},
   {"time_s": 675.0, "hrr_kw": 7.01},
   {"time_s": 676.0, "hrr_kw": 6.67},
   {"time_s": 677.0, "hrr_kw": 6.54},
   {"time_s": 678.0, "hrr_kw": 6.34},
   {"time_s": 679.0, "hrr_kw": 6.12},
   {"time_s": 680.0, "hrr_kw": 6.43},
   {"time_s": 681.0, "hrr_kw": 6.75},
   {"time_s": 682.0, "hrr_kw": 6.88},
   {"time_s": 683.0, "hrr_kw": 7.05},
   {"time_s": 684.0, "hrr_kw": 7.44},
   {"time_s": 685.0, "hrr_kw": 6.87},
   {"time_s": 686.0, "hrr_kw": 7.29},
   {"time_s": 687.0, "hrr_kw": 7.29},
   {"time_s": 688.0, "hrr_kw": 7.14},
   {"time_s": 689.0, "hrr_kw": 6.84},
   {"time_s": 690.0, "hrr_kw": 7.18},
   {"time_s": 691.0, "hrr_kw": 7.04},
   {"time_s": 692.0, "hrr_kw": 7.09},
   {"time_s": 693.0, "hrr_kw": 6.8},
   {"time_s": 694.0, "hrr_kw": 7.16},
   {"time_s": 695.0, "hrr_kw": 6.93},
   {"time_s": 696.0, "hrr_kw": 6.35},
   {"time_s": 697.0, "hrr_kw": 6.89},
   {"time_s": 698.0, "hrr_kw": 6.76},
   {"time_s": 699.0, "hrr_kw": 6.88},
   {"time_s": 700.0, "hrr_kw": 7.08},
   {"time_s": 701.0, "hrr_kw": 6.87},
   {"time_s": 702.0, "hrr_kw": 7.11},
   {"time_s": 703.0, "hrr_kw": 7.38},
   {"time_s": 704.0, "hrr_kw": 7.37},
   {"time_s": 705.0, "hrr_kw": 7.22},
   {"time_s": 706.0, "hrr_kw": 6.76},
   {"time_s": 707.0, "hrr_kw": 7.21},
   {"time_s": 708.0, "hrr_kw": 7.21},
   {"time_s": 709.0, "hrr_kw": 7.09},
   {"time_s": 710.0, "hrr_kw": 7.2},
   {"time_s": 711.0, "hrr_kw": 7.3},
   {"time_s": 712.0, "hrr_kw": 7.3},
   {"time_s": 713.0, "hrr_kw": 7.29},
   {"time_s": 714.0, "hrr_kw": 6.88},
   {"time_s": 715.0, "hrr_kw": 6.98},
   {"time_s": 716.0, "hrr_kw": 6.93},
   {"time_s": 717.0, "hrr_kw": 7.06},
   {"time_s": 718.0, "hrr_kw": 7.78},
   {"time_s": 719.0, "hrr_kw": 7.67},
   {"time_s": 720.0, "hrr_kw": 7.28},
   {"time_s": 721.0, "hrr_kw": 7.07},
   {"time_s": 722.0, "hrr_kw": 7.78},
   {"time_s": 723.0, "hrr_kw": 7.07},
   {"time_s": 724.0, "hrr_kw": 7.56},
   {"time_s": 725.0, "hrr_kw": 8.02},
   {"time_s": 726.0, "hrr_kw": 7.76},
   {"time_s": 727.0, "hrr_kw": 7.72},
   {"time_s": 728.0, "hrr_kw": 7.48},
   {"time_s": 729.0, "hrr_kw": 8.06},
   {"time_s": 730.0, "hrr_kw": 8.0},
   {"time_s": 731.0, "hrr_kw": 8.61},
   {"time_s": 732.0, "hrr_kw": 8.49},
   {"time_s": 733.0, "hrr_kw": 8.41},
   {"time_s": 734.0, "hrr_kw": 8.16},
   {"time_s": 735.0, "hrr_kw": 8.22},
   {"time_s": 736.0, "hrr_kw": 7.94},
   {"time_s": 737.0, "hrr_kw": 8.16},
   {"time_s": 738.0, "hrr_kw": 8.43},
   {"time_s": 739.0, "hrr_kw": 8.5},
   {"time_s": 740.0, "hrr_kw": 8.53},
   {"time_s": 741.0, "hrr_kw": 8.3},
   {"time_s": 742.0, "hrr_kw": 8.16},
   {"time_s": 743.0, "hrr_kw": 8.69},
   {"time_s": 744.0, "hrr_kw": 8.36},
   {"time_s": 745.0, "hrr_kw": 8.89},
   {"time_s": 746.0, "hrr_kw": 9.02},
   {"time_s": 747.0, "hrr_kw": 8.48},
   {"time_s": 748.0, "hrr_kw": 8.51},
   {"time_s": 749.0, "hrr_kw": 8.83},
   {"time_s": 750.0, "hrr_kw": 9.13},
   {"time_s": 751.0, "hrr_kw": 9.04},
   {"time_s": 752.0, "hrr_kw": 9.4},
   {"time_s": 753.0, "hrr_kw": 9.33},
   {"time_s": 754.0, "hrr_kw": 10.27},
   {"time_s": 755.0, "hrr_kw": 10.77},
   {"time_s": 756.0, "hrr_kw": 10.78},
   {"time_s": 757.0, "hrr_kw": 11.16},
   {"time_s": 758.0, "hrr_kw": 11.86},
   {"time_s": 759.0, "hrr_kw": 12.15},
   {"time_s": 760.0, "hrr_kw": 12.17},
   {"time_s": 761.0, "hrr_kw": 12.29},
   {"time_s": 762.0, "hrr_kw": 12.69},
   {"time_s": 763.0, "hrr_kw": 12.61},
   {"time_s": 764.0, "hrr_kw": 12.56},
   {"time_s": 765.0, "hrr_kw": 12.85},
   {"time_s": 766.0, "hrr_kw": 12.8},
   {"time_s": 767.0, "hrr_kw": 12.38},
   {"time_s": 768.0, "hrr_kw": 13.09},
   {"time_s": 769.0, "hrr_kw": 13.07},
   {"time_s": 770.0, "hrr_kw": 13.36},
   {"time_s": 771.0, "hrr_kw": 13.87},
   {"time_s": 772.0, "hrr_kw": 14.83},
   {"time_s": 773.0, "hrr_kw": 15.25},
   {"time_s": 774.0, "hrr_kw": 15.51},
   {"time_s": 775.0, "hrr_kw": 15.68},
   {"time_s": 776.0, "hrr_kw": 15.91},
   {"time_s": 777.0, "hrr_kw": 15.67},
   {"time_s": 778.0, "hrr_kw": 15.58},
   {"time_s": 779.0, "hrr_kw": 15.15},
   {"time_s": 780.0, "hrr_kw": 15.41},
   {"time_s": 781.0, "hrr_kw": 15.81},
   {"time_s": 782.0, "hrr_kw": 16.04},
   {"time_s": 783.0, "hrr_kw": 16.02},
   {"time_s": 784.0, "hrr_kw": 16.07},
   {"time_s": 785.0, "hrr_kw": 16.23},
   {"time_s": 786.0, "hrr_kw": 16.6},
   {"time_s": 787.0, "hrr_kw": 16.59},
   {"time_s": 788.0, "hrr_kw": 17.0},
   {"time_s": 789.0, "hrr_kw": 17.2},
   {"time_s": 790.0, "hrr_kw": 17.51},
   {"time_s": 791.0, "hrr_kw": 17.6},
   {"time_s": 792.0, "hrr_kw": 17.9},
   {"time_s": 793.0, "hrr_kw": 18.56},
   {"time_s": 794.0, "hrr_kw": 18.78},
   {"time_s": 795.0, "hrr_kw": 19.99},
   {"time_s": 796.0, "hrr_kw": 20.35},
   {"time_s": 797.0, "hrr_kw": 20.81},
   {"time_s": 798.0, "hrr_kw": 21.15},
   {"time_s": 799.0, "hrr_kw": 21.58},
   {"time_s": 800.0, "hrr_kw": 21.78},
   {"time_s": 801.0, "hrr_kw": 22.29},
   {"time_s": 802.0, "hrr_kw": 21.99},
   {"time_s": 803.0, "hrr_kw": 21.18},
   {"time_s": 804.0, "hrr_kw": 22.03},
   {"time_s": 805.0, "hrr_kw": 22.08},
   {"time_s": 806.0, "hrr_kw": 21.77},
   {"time_s": 807.0, "hrr_kw": 21.16},
   {"time_s": 808.0, "hrr_kw": 21.33},
   {"time_s": 809.0, "hrr_kw": 21.6},
   {"time_s": 810.0, "hrr_kw": 21.82},
   {"time_s": 811.0, "hrr_kw": 22.02},
   {"time_s": 812.0, "hrr_kw": 22.57},
   {"time_s": 813.0, "hrr_kw": 23.02},
   {"time_s": 814.0, "hrr_kw": 24.23},
   {"time_s": 815.0, "hrr_kw": 23.82},
   {"time_s": 816.0, "hrr_kw": 24.35},
   {"time_s": 817.0, "hrr_kw": 23.95},
   {"time_s": 818.0, "hrr_kw": 24.89},
   {"time_s": 819.0, "hrr_kw": 25.15},
   {"time_s": 820.0, "hrr_kw": 25.3},
   {"time_s": 821.0, "hrr_kw": 25.1},
   {"time_s": 822.0, "hrr_kw": 24.92},
   {"time_s": 823.0, "hrr_kw": 25.45},
   {"time_s": 824.0, "hrr_kw": 25.77},
   {"time_s": 825.0, "hrr_kw": 25.79},
   {"time_s": 826.0, "hrr_kw": 26.06},
   {"time_s": 827.0, "hrr_kw": 26.54},
   {"time_s": 828.0, "hrr_kw": 26.56},
   {"time_s": 829.0, "hrr_kw": 27.07},
   {"time_s": 830.0, "hrr_kw": 27.92},
   {"time_s": 831.0, "hrr_kw": 28.44},
   {"time_s": 832.0, "hrr_kw": 29.1},
   {"time_s": 833.0, "hrr_kw": 29.48},
   {"time_s": 834.0, "hrr_kw": 29.77},
   {"time_s": 835.0, "hrr_kw": 29.89},
   {"time_s": 836.0, "hrr_kw": 30.12},
   {"time_s": 837.0, "hrr_kw": 30.26},
   {"time_s": 838.0, "hrr_kw": 30.53},
   {"time_s": 839.0, "hrr_kw": 30.29},
   {"time_s": 840.0, "hrr_kw": 29.73},
   {"time_s": 841.0, "hrr_kw": 29.36},
   {"time_s": 842.0, "hrr_kw": 29.13},
   {"time_s": 843.0, "hrr_kw": 28.48},
   {"time_s": 844.0, "hrr_kw": 28.39},
   {"time_s": 845.0, "hrr_kw": 27.82},
   {"time_s": 846.0, "hrr_kw": 27.51},
   {"time_s": 847.0, "hrr_kw": 27.75},
   {"time_s": 848.0, "hrr_kw": 27.71},
   {"time_s": 849.0, "hrr_kw": 28.62},
   {"time_s": 850.0, "hrr_kw": 28.85},
   {"time_s": 851.0, "hrr_kw": 28.58},
   {"time_s": 852.0, "hrr_kw": 29.39},
   {"time_s": 853.0, "hrr_kw": 29.64},
   {"time_s": 854.0, "hrr_kw": 29.76},
   {"time_s": 855.0, "hrr_kw": 30.39},
   {"time_s": 856.0, "hrr_kw": 31.35},
   {"time_s": 857.0, "hrr_kw": 32.92},
   {"time_s": 858.0, "hrr_kw": 33.71},
   {"time_s": 859.0, "hrr_kw": 34.49},
   {"time_s": 860.0, "hrr_kw": 35.51},
   {"time_s": 861.0, "hrr_kw": 36.13},
   {"time_s": 862.0, "hrr_kw": 37.0},
   {"time_s": 863.0, "hrr_kw": 37.18},
   {"time_s": 864.0, "hrr_kw": 37.81},
   {"time_s": 865.0, "hrr_kw": 37.85},
   {"time_s": 866.0, "hrr_kw": 38.23},
   {"time_s": 867.0, "hrr_kw": 37.95},
   {"time_s": 868.0, "hrr_kw": 38.37},
   {"time_s": 869.0, "hrr_kw": 38.02},
   {"time_s": 870.0, "hrr_kw": 38.15},
   {"time_s": 871.0, "hrr_kw": 37.85},
   {"time_s": 872.0, "hrr_kw": 37.56},
   {"time_s": 873.0, "hrr_kw": 37.48},
   {"time_s": 874.0, "hrr_kw": 37.39},
   {"time_s": 875.0, "hrr_kw": 37.28},
   {"time_s": 876.0, "hrr_kw": 36.64},
   {"time_s": 877.0, "hrr_kw": 35.69},
   {"time_s": 878.0, "hrr_kw": 35.11},
   {"time_s": 879.0, "hrr_kw": 35.33},
   {"time_s": 880.0, "hrr_kw": 35.23},
   {"time_s": 881.0, "hrr_kw": 35.68},
   {"time_s": 882.0, "hrr_kw": 36.88},
   {"time_s": 883.0, "hrr_kw": 38.14},
   {"time_s": 884.0, "hrr_kw": 39.14},
   {"time_s": 885.0, "hrr_kw": 39.39},
   {"time_s": 886.0, "hrr_kw": 39.08},
   {"time_s": 887.0, "hrr_kw": 39.43},
   {"time_s": 888.0, "hrr_kw": 38.64},
   {"time_s": 889.0, "hrr_kw": 38.59},
   {"time_s": 890.0, "hrr_kw": 38.37},
   {"time_s": 891.0, "hrr_kw": 38.26},
   {"time_s": 892.0, "hrr_kw": 38.45},
   {"time_s": 893.0, "hrr_kw": 38.24},
   {"time_s": 894.0, "hrr_kw": 38.07},
   {"time_s": 895.0, "hrr_kw": 37.33},
   {"time_s": 896.0, "hrr_kw": 37.26},
   {"time_s": 897.0, "hrr_kw": 36.68},
   {"time_s": 898.0, "hrr_kw": 36.54},
   {"time_s": 899.0, "hrr_kw": 35.95},
   {"time_s": 900.0, "hrr_kw": 35.95},
   {"time_s": 901.0, "hrr_kw": 36.49},
   {"time_s": 902.0, "hrr_kw": 36.75},
   {"time_s": 903.0, "hrr_kw": 37.15},
   {"time_s": 904.0, "hrr_kw": 37.88},
   {"time_s": 905.0, "hrr_kw": 38.43},
   {"time_s": 906.0, "hrr_kw": 38.67},
   {"time_s": 907.0, "hrr_kw": 39.09},
   {"time_s": 908.0, "hrr_kw": 39.78},
   {"time_s": 909.0, "hrr_kw": 39.69},
   {"time_s": 910.0, "hrr_kw": 39.83},
   {"time_s": 911.0, "hrr_kw": 39.84},
   {"time_s": 912.0, "hrr_kw": 39.8},
   {"time_s": 913.0, "hrr_kw": 40.05},
   {"time_s": 914.0, "hrr_kw": 40.49},
   {"time_s": 915.0, "hrr_kw": 40.82},
   {"time_s": 916.0, "hrr_kw": 41.93},
   {"time_s": 917.0, "hrr_kw": 42.23},
   {"time_s": 918.0, "hrr_kw": 42.5},
   {"time_s": 919.0, "hrr_kw": 42.0},
   {"time_s": 920.0, "hrr_kw": 41.61},
   {"time_s": 921.0, "hrr_kw": 41.23},
   {"time_s": 922.0, "hrr_kw": 40.61},
   {"time_s": 923.0, "hrr_kw": 40.15},
   {"time_s": 924.0, "hrr_kw": 40.1},
   {"time_s": 925.0, "hrr_kw": 39.93},
   {"time_s": 926.0, "hrr_kw": 39.31},
   {"time_s": 927.0, "hrr_kw": 39.05},
   {"time_s": 928.0, "hrr_kw": 38.97},
   {"time_s": 929.0, "hrr_kw": 38.71},
   {"time_s": 930.0, "hrr_kw": 38.66},
   {"time_s": 931.0, "hrr_kw": 38.18},
   {"time_s": 932.0, "hrr_kw": 37.73},
   {"time_s": 933.0, "hrr_kw": 37.37},
   {"time_s": 934.0, "hrr_kw": 37.46},
   {"time_s": 935.0, "hrr_kw": 38.05},
   {"time_s": 936.0, "hrr_kw": 37.89},
   {"time_s": 937.0, "hrr_kw": 38.2},
   {"time_s": 938.0, "hrr_kw": 38.04},
   {"time_s": 939.0, "hrr_kw": 38.43},
   {"time_s": 940.0, "hrr_kw": 38.87},
   {"time_s": 941.0, "hrr_kw": 39.23},
   {"time_s": 942.0, "hrr_kw": 39.31},
   {"time_s": 943.0, "hrr_kw": 39.21},
   {"time_s": 944.0, "hrr_kw": 39.29},
   {"time_s": 945.0, "hrr_kw": 39.27},
   {"time_s": 946.0, "hrr_kw": 39.19},
   {"time_s": 947.0, "hrr_kw": 40.12},
   {"time_s": 948.0, "hrr_kw": 40.04},
   {"time_s": 949.0, "hrr_kw": 39.6},
   {"time_s": 950.0, "hrr_kw": 39.31},
   {"time_s": 951.0, "hrr_kw": 39.9},
   {"time_s": 952.0, "hrr_kw": 39.16},
   {"time_s": 953.0, "hrr_kw": 38.31},
   {"time_s": 954.0, "hrr_kw": 38.53},
   {"time_s": 955.0, "hrr_kw": 38.47},
   {"time_s": 956.0, "hrr_kw": 38.33},
   {"time_s": 957.0, "hrr_kw": 37.98},
   {"time_s": 958.0, "hrr_kw": 37.82},
   {"time_s": 959.0, "hrr_kw": 36.95},
   {"time_s": 960.0, "hrr_kw": 36.78},
   {"time_s": 961.0, "hrr_kw": 36.24},
   {"time_s": 962.0, "hrr_kw": 36.36},
   {"time_s": 963.0, "hrr_kw": 36.8},
   {"time_s": 964.0, "hrr_kw": 37.74},
   {"time_s": 965.0, "hrr_kw": 37.51},
   {"time_s": 966.0, "hrr_kw": 37.27},
   {"time_s": 967.0, "hrr_kw": 37.03},
   {"time_s": 968.0, "hrr_kw": 36.48},
   {"time_s": 969.0, "hrr_kw": 36.26},
   {"time_s": 970.0, "hrr_kw": 36.4},
   {"time_s": 971.0, "hrr_kw": 36.79},
   {"time_s": 972.0, "hrr_kw": 37.76},
   {"time_s": 973.0, "hrr_kw": 38.26},
   {"time_s": 974.0, "hrr_kw": 39.41},
   {"time_s": 975.0, "hrr_kw": 39.67},
   {"time_s": 976.0, "hrr_kw": 40.28},
   {"time_s": 977.0, "hrr_kw": 40.79},
   {"time_s": 978.0, "hrr_kw": 40.66},
   {"time_s": 979.0, "hrr_kw": 41.08},
   {"time_s": 980.0, "hrr_kw": 40.62},
   {"time_s": 981.0, "hrr_kw": 40.64},
   {"time_s": 982.0, "hrr_kw": 40.24},
   {"time_s": 983.0, "hrr_kw": 40.1},
   {"time_s": 984.0, "hrr_kw": 40.26},
   {"time_s": 985.0, "hrr_kw": 40.86},
   {"time_s": 986.0, "hrr_kw": 41.29},
   {"time_s": 987.0, "hrr_kw": 41.45},
   {"time_s": 988.0, "hrr_kw": 42.16},
   {"time_s": 989.0, "hrr_kw": 42.56},
   {"time_s": 990.0, "hrr_kw": 42.97},
   {"time_s": 991.0, "hrr_kw": 42.54},
   {"time_s": 992.0, "hrr_kw": 41.76},
   {"time_s": 993.0, "hrr_kw": 41.1},
   {"time_s": 994.0, "hrr_kw": 41.4},
   {"time_s": 995.0, "hrr_kw": 41.65},
   {"time_s": 996.0, "hrr_kw": 41.55},
   {"time_s": 997.0, "hrr_kw": 42.11},
   {"time_s": 998.0, "hrr_kw": 43.02},
   {"time_s": 999.0, "hrr_kw": 43.78},
   {"time_s": 1000.0, "hrr_kw": 44.89},
   {"time_s": 1001.0, "hrr_kw": 45.01},
   {"time_s": 1002.0, "hrr_kw": 44.9},
   {"time_s": 1003.0, "hrr_kw": 44.88},
   {"time_s": 1004.0, "hrr_kw": 45.05},
   {"time_s": 1005.0, "hrr_kw": 44.61},
   {"time_s": 1006.0, "hrr_kw": 44.45},
   {"time_s": 1007.0, "hrr_kw": 43.4},
   {"time_s": 1008.0, "hrr_kw": 42.72},
   {"time_s": 1009.0, "hrr_kw": 42.42},
   {"time_s": 1010.0, "hrr_kw": 42.33},
   {"time_s": 1011.0, "hrr_kw": 42.58},
   {"time_s": 1012.0, "hrr_kw": 42.75},
   {"time_s": 1013.0, "hrr_kw": 42.44},
   {"time_s": 1014.0, "hrr_kw": 42.01},
   {"time_s": 1015.0, "hrr_kw": 41.68},
   {"time_s": 1016.0, "hrr_kw": 40.66},
   {"time_s": 1017.0, "hrr_kw": 40.24},
   {"time_s": 1018.0, "hrr_kw": 40.76},
   {"time_s": 1019.0, "hrr_kw": 40.99},
   {"time_s": 1020.0, "hrr_kw": 41.6},
   {"time_s": 1021.0, "hrr_kw": 42.39},
   {"time_s": 1022.0, "hrr_kw": 43.05},
   {"time_s": 1023.0, "hrr_kw": 43.83},
   {"time_s": 1024.0, "hrr_kw": 44.4},
   {"time_s": 1025.0, "hrr_kw": 44.87},
   {"time_s": 1026.0, "hrr_kw": 45.17},
   {"time_s": 1027.0, "hrr_kw": 46.27},
   {"time_s": 1028.0, "hrr_kw": 47.3},
   {"time_s": 1029.0, "hrr_kw": 48.39},
   {"time_s": 1030.0, "hrr_kw": 48.74},
   {"time_s": 1031.0, "hrr_kw": 48.83},
   {"time_s": 1032.0, "hrr_kw": 49.05},
   {"time_s": 1033.0, "hrr_kw": 48.94},
   {"time_s": 1034.0, "hrr_kw": 49.47},
   {"time_s": 1035.0, "hrr_kw": 50.37},
   {"time_s": 1036.0, "hrr_kw": 50.71},
   {"time_s": 1037.0, "hrr_kw": 50.58},
   {"time_s": 1038.0, "hrr_kw": 52.08},
   {"time_s": 1039.0, "hrr_kw": 52.57},
   {"time_s": 1040.0, "hrr_kw": 52.95},
   {"time_s": 1041.0, "hrr_kw": 52.98},
   {"time_s": 1042.0, "hrr_kw": 53.23},
   {"time_s": 1043.0, "hrr_kw": 52.68},
   {"time_s": 1044.0, "hrr_kw": 53.82},
   {"time_s": 1045.0, "hrr_kw": 53.88},
   {"time_s": 1046.0, "hrr_kw": 54.54},
   {"time_s": 1047.0, "hrr_kw": 55.54},
   {"time_s": 1048.0, "hrr_kw": 57.17},
   {"time_s": 1049.0, "hrr_kw": 57.11},
   {"time_s": 1050.0, "hrr_kw": 57.29},
   {"time_s": 1051.0, "hrr_kw": 58.65},
   {"time_s": 1052.0, "hrr_kw": 59.34},
   {"time_s": 1053.0, "hrr_kw": 60.08},
   {"time_s": 1054.0, "hrr_kw": 60.87},
   {"time_s": 1055.0, "hrr_kw": 59.82},
   {"time_s": 1056.0, "hrr_kw": 59.38},
   {"time_s": 1057.0, "hrr_kw": 59.61},
   {"time_s": 1058.0, "hrr_kw": 60.59},
   {"time_s": 1059.0, "hrr_kw": 61.7},
   {"time_s": 1060.0, "hrr_kw": 62.99},
   {"time_s": 1061.0, "hrr_kw": 63.59},
   {"time_s": 1062.0, "hrr_kw": 65.34},
   {"time_s": 1063.0, "hrr_kw": 67.21},
   {"time_s": 1064.0, "hrr_kw": 68.98},
   {"time_s": 1065.0, "hrr_kw": 72.01},
   {"time_s": 1066.0, "hrr_kw": 75.0},
   {"time_s": 1067.0, "hrr_kw": 78.36},
   {"time_s": 1068.0, "hrr_kw": 80.77},
   {"time_s": 1069.0, "hrr_kw": 84.83},
   {"time_s": 1070.0, "hrr_kw": 89.02},
   {"time_s": 1071.0, "hrr_kw": 94.21},
   {"time_s": 1072.0, "hrr_kw": 100.25},
   {"time_s": 1073.0, "hrr_kw": 107.21},
   {"time_s": 1074.0, "hrr_kw": 114.55},
   {"time_s": 1075.0, "hrr_kw": 121.24},
   {"time_s": 1076.0, "hrr_kw": 129.26},
   {"time_s": 1077.0, "hrr_kw": 136.98},
   {"time_s": 1078.0, "hrr_kw": 148.1},
   {"time_s": 1079.0, "hrr_kw": 160.47},
   {"time_s": 1080.0, "hrr_kw": 173.11},
   {"time_s": 1081.0, "hrr_kw": 186.39},
   {"time_s": 1082.0, "hrr_kw": 201.86},
   {"time_s": 1083.0, "hrr_kw": 219.57},
   {"time_s": 1084.0, "hrr_kw": 236.13},
   {"time_s": 1085.0, "hrr_kw": 254.63},
   {"time_s": 1086.0, "hrr_kw": 271.87},
   {"time_s": 1087.0, "hrr_kw": 286.41},
   {"time_s": 1088.0, "hrr_kw": 299.52},
   {"time_s": 1089.0, "hrr_kw": 312.74},
   {"time_s": 1090.0, "hrr_kw": 324.14},
   {"time_s": 1091.0, "hrr_kw": 334.3},
   {"time_s": 1092.0, "hrr_kw": 343.08},
   {"time_s": 1093.0, "hrr_kw": 351.36},
   {"time_s": 1094.0, "hrr_kw": 357.96},
   {"time_s": 1095.0, "hrr_kw": 363.3},
   {"time_s": 1096.0, "hrr_kw": 366.61},
   {"time_s": 1097.0, "hrr_kw": 367.64},
   {"time_s": 1098.0, "hrr_kw": 370.72},
   {"time_s": 1099.0, "hrr_kw": 372.39},
   {"time_s": 1100.0, "hrr_kw": 373.52},
   {"time_s": 1101.0, "hrr_kw": 373.73},
   {"time_s": 1102.0, "hrr_kw": 374.09},
   {"time_s": 1103.0, "hrr_kw": 373.08},
   {"time_s": 1104.0, "hrr_kw": 371.38},
   {"time_s": 1105.0, "hrr_kw": 368.47},
   {"time_s": 1106.0, "hrr_kw": 365.19},
   {"time_s": 1107.0, "hrr_kw": 362.68},
   {"time_s": 1108.0, "hrr_kw": 362.03},
   {"time_s": 1109.0, "hrr_kw": 362.12},
   {"time_s": 1110.0, "hrr_kw": 362.96},
   {"time_s": 1111.0, "hrr_kw": 366.08},
   {"time_s": 1112.0, "hrr_kw": 371.65},
   {"time_s": 1113.0, "hrr_kw": 379.87},
   {"time_s": 1114.0, "hrr_kw": 389.86},
   {"time_s": 1115.0, "hrr_kw": 399.66},
   {"time_s": 1116.0, "hrr_kw": 406.48},
   {"time_s": 1117.0, "hrr_kw": 411.22},
   {"time_s": 1118.0, "hrr_kw": 417.28},
   {"time_s": 1119.0, "hrr_kw": 424.93},
   {"time_s": 1120.0, "hrr_kw": 435.35},
   {"time_s": 1121.0, "hrr_kw": 446.36},
   {"time_s": 1122.0, "hrr_kw": 457.5},
   {"time_s": 1123.0, "hrr_kw": 468.03},
   {"time_s": 1124.0, "hrr_kw": 481.74},
   {"time_s": 1125.0, "hrr_kw": 502.2},
   {"time_s": 1126.0, "hrr_kw": 525.47},
   {"time_s": 1127.0, "hrr_kw": 545.21},
   {"time_s": 1128.0, "hrr_kw": 560.29},
   {"time_s": 1129.0, "hrr_kw": 569.78},
   {"time_s": 1130.0, "hrr_kw": 576.52},
   {"time_s": 1131.0, "hrr_kw": 585.3},
   {"time_s": 1132.0, "hrr_kw": 594.33},
   {"time_s": 1133.0, "hrr_kw": 600.5},
   {"time_s": 1134.0, "hrr_kw": 602.53},
   {"time_s": 1135.0, "hrr_kw": 601.83},
   {"time_s": 1136.0, "hrr_kw": 596.46},
   {"time_s": 1137.0, "hrr_kw": 594.37},
   {"time_s": 1138.0, "hrr_kw": 598.13},
   {"time_s": 1139.0, "hrr_kw": 606.31},
   {"time_s": 1140.0, "hrr_kw": 613.99},
   {"time_s": 1141.0, "hrr_kw": 618.09},
   {"time_s": 1142.0, "hrr_kw": 620.79},
   {"time_s": 1143.0, "hrr_kw": 621.46},
   {"time_s": 1144.0, "hrr_kw": 619.58},
   {"time_s": 1145.0, "hrr_kw": 616.4},
   {"time_s": 1146.0, "hrr_kw": 613.59},
   {"time_s": 1147.0, "hrr_kw": 608.79},
   {"time_s": 1148.0, "hrr_kw": 599.78},
   {"time_s": 1149.0, "hrr_kw": 588.23},
   {"time_s": 1150.0, "hrr_kw": 573.01},
   {"time_s": 1151.0, "hrr_kw": 553.21},
   {"time_s": 1152.0, "hrr_kw": 530.58},
   {"time_s": 1153.0, "hrr_kw": 504.45},
   {"time_s": 1154.0, "hrr_kw": 480.24},
   {"time_s": 1155.0, "hrr_kw": 457.19},
   {"time_s": 1156.0, "hrr_kw": 437.33},
   {"time_s": 1157.0, "hrr_kw": 417.32},
   {"time_s": 1158.0, "hrr_kw": 399.84},
   {"time_s": 1159.0, "hrr_kw": 384.27},
   {"time_s": 1160.0, "hrr_kw": 367.68},
   {"time_s": 1161.0, "hrr_kw": 352.64},
   {"time_s": 1162.0, "hrr_kw": 341.14},
   {"time_s": 1163.0, "hrr_kw": 332.85},
   {"time_s": 1164.0, "hrr_kw": 326.71},
   {"time_s": 1165.0, "hrr_kw": 319.97},
   {"time_s": 1166.0, "hrr_kw": 313.1},
   {"time_s": 1167.0, "hrr_kw": 307.51},
   {"time_s": 1168.0, "hrr_kw": 305.29},
   {"time_s": 1169.0, "hrr_kw": 306.52},
   {"time_s": 1170.0, "hrr_kw": 311.92},
   {"time_s": 1171.0, "hrr_kw": 318.97},
   {"time_s": 1172.0, "hrr_kw": 323.23},
   {"time_s": 1173.0, "hrr_kw": 325.16},
   {"time_s": 1174.0, "hrr_kw": 327.13},
   {"time_s": 1175.0, "hrr_kw": 327.52},
   {"time_s": 1176.0, "hrr_kw": 327.02},
   {"time_s": 1177.0, "hrr_kw": 324.6},
   {"time_s": 1178.0, "hrr_kw": 319.29},
   {"time_s": 1179.0, "hrr_kw": 312.26},
   {"time_s": 1180.0, "hrr_kw": 305.4},
   {"time_s": 1181.0, "hrr_kw": 299.97},
   {"time_s": 1182.0, "hrr_kw": 296.57},
   {"time_s": 1183.0, "hrr_kw": 297.22},
   {"time_s": 1184.0, "hrr_kw": 299.05},
   {"time_s": 1185.0, "hrr_kw": 300.18},
   {"time_s": 1186.0, "hrr_kw": 300.77},
   {"time_s": 1187.0, "hrr_kw": 301.19},
   {"time_s": 1188.0, "hrr_kw": 299.82},
   {"time_s": 1189.0, "hrr_kw": 296.68},
   {"time_s": 1190.0, "hrr_kw": 290.57},
   {"time_s": 1191.0, "hrr_kw": 285.96},
   {"time_s": 1192.0, "hrr_kw": 281.36},
   {"time_s": 1193.0, "hrr_kw": 277.8},
   {"time_s": 1194.0, "hrr_kw": 274.35},
   {"time_s": 1195.0, "hrr_kw": 271.8},
   {"time_s": 1196.0, "hrr_kw": 270.79},
   {"time_s": 1197.0, "hrr_kw": 269.04},
   {"time_s": 1198.0, "hrr_kw": 267.82},
   {"time_s": 1199.0, "hrr_kw": 267.18},
   {"time_s": 1200.0, "hrr_kw": 266.98},
   {"time_s": 1201.0, "hrr_kw": 267.32},
   {"time_s": 1202.0, "hrr_kw": 265.44},
   {"time_s": 1203.0, "hrr_kw": 262.12},
   {"time_s": 1204.0, "hrr_kw": 259.17},
   {"time_s": 1205.0, "hrr_kw": 255.71},
   {"time_s": 1206.0, "hrr_kw": 254.05},
   {"time_s": 1207.0, "hrr_kw": 253.07},
   {"time_s": 1208.0, "hrr_kw": 251.38},
   {"time_s": 1209.0, "hrr_kw": 247.98},
   {"time_s": 1210.0, "hrr_kw": 243.77},
   {"time_s": 1211.0, "hrr_kw": 238.61},
   {"time_s": 1212.0, "hrr_kw": 233.72},
   {"time_s": 1213.0, "hrr_kw": 229.53},
   {"time_s": 1214.0, "hrr_kw": 226.69},
   {"time_s": 1215.0, "hrr_kw": 224.37},
   {"time_s": 1216.0, "hrr_kw": 224.44},
   {"time_s": 1217.0, "hrr_kw": 225.94},
   {"time_s": 1218.0, "hrr_kw": 226.48},
   {"time_s": 1219.0, "hrr_kw": 225.29},
   {"time_s": 1220.0, "hrr_kw": 223.6},
   {"time_s": 1221.0, "hrr_kw": 222.88},
   {"time_s": 1222.0, "hrr_kw": 222.82},
   {"time_s": 1223.0, "hrr_kw": 222.77},
   {"time_s": 1224.0, "hrr_kw": 218.76},
   {"time_s": 1225.0, "hrr_kw": 213.77},
   {"time_s": 1226.0, "hrr_kw": 209.62},
   {"time_s": 1227.0, "hrr_kw": 205.25},
   {"time_s": 1228.0, "hrr_kw": 201.36},
   {"time_s": 1229.0, "hrr_kw": 196.63},
   {"time_s": 1230.0, "hrr_kw": 191.99},
   {"time_s": 1231.0, "hrr_kw": 187.85},
   {"time_s": 1232.0, "hrr_kw": 183.99},
   {"time_s": 1233.0, "hrr_kw": 180.46},
   {"time_s": 1234.0, "hrr_kw": 177.06},
   {"time_s": 1235.0, "hrr_kw": 172.02},
   {"time_s": 1236.0, "hrr_kw": 167.7},
   {"time_s": 1237.0, "hrr_kw": 164.02},
   {"time_s": 1238.0, "hrr_kw": 163.78},
   {"time_s": 1239.0, "hrr_kw": 164.03},
   {"time_s": 1240.0, "hrr_kw": 165.5},
   {"time_s": 1241.0, "hrr_kw": 166.26},
   {"time_s": 1242.0, "hrr_kw": 167.38},
   {"time_s": 1243.0, "hrr_kw": 167.41},
   {"time_s": 1244.0, "hrr_kw": 166.64},
   {"time_s": 1245.0, "hrr_kw": 165.98},
   {"time_s": 1246.0, "hrr_kw": 163.51},
   {"time_s": 1247.0, "hrr_kw": 159.28},
   {"time_s": 1248.0, "hrr_kw": 155.03},
   {"time_s": 1249.0, "hrr_kw": 151.34},
   {"time_s": 1250.0, "hrr_kw": 149.11},
   {"time_s": 1251.0, "hrr_kw": 147.83},
   {"time_s": 1252.0, "hrr_kw": 147.18},
   {"time_s": 1253.0, "hrr_kw": 147.01},
   {"time_s": 1254.0, "hrr_kw": 147.0},
   {"time_s": 1255.0, "hrr_kw": 146.86},
   {"time_s": 1256.0, "hrr_kw": 146.48},
   {"time_s": 1257.0, "hrr_kw": 147.15},
   {"time_s": 1258.0, "hrr_kw": 148.08},
   {"time_s": 1259.0, "hrr_kw": 147.95},
   {"time_s": 1260.0, "hrr_kw": 146.16},
   {"time_s": 1261.0, "hrr_kw": 143.83},
   {"time_s": 1262.0, "hrr_kw": 141.47},
   {"time_s": 1263.0, "hrr_kw": 139.59},
   {"time_s": 1264.0, "hrr_kw": 138.59},
   {"time_s": 1265.0, "hrr_kw": 138.47},
   {"time_s": 1266.0, "hrr_kw": 137.93},
   {"time_s": 1267.0, "hrr_kw": 136.78},
   {"time_s": 1268.0, "hrr_kw": 135.35},
   {"time_s": 1269.0, "hrr_kw": 134.51},
   {"time_s": 1270.0, "hrr_kw": 133.34},
   {"time_s": 1271.0, "hrr_kw": 132.94},
   {"time_s": 1272.0, "hrr_kw": 131.78},
   {"time_s": 1273.0, "hrr_kw": 129.93},
   {"time_s": 1274.0, "hrr_kw": 128.31},
   {"time_s": 1275.0, "hrr_kw": 125.33},
   {"time_s": 1276.0, "hrr_kw": 122.64},
   {"time_s": 1277.0, "hrr_kw": 120.78},
   {"time_s": 1278.0, "hrr_kw": 119.98},
   {"time_s": 1279.0, "hrr_kw": 119.45},
   {"time_s": 1280.0, "hrr_kw": 118.76},
   {"time_s": 1281.0, "hrr_kw": 117.51},
   {"time_s": 1282.0, "hrr_kw": 116.05},
   {"time_s": 1283.0, "hrr_kw": 115.25},
   {"time_s": 1284.0, "hrr_kw": 115.66},
   {"time_s": 1285.0, "hrr_kw": 115.78},
   {"time_s": 1286.0, "hrr_kw": 116.72},
   {"time_s": 1287.0, "hrr_kw": 118.3},
   {"time_s": 1288.0, "hrr_kw": 119.04},
   {"time_s": 1289.0, "hrr_kw": 119.17},
   {"time_s": 1290.0, "hrr_kw": 118.73},
   {"time_s": 1291.0, "hrr_kw": 118.39},
   {"time_s": 1292.0, "hrr_kw": 117.06},
   {"time_s": 1293.0, "hrr_kw": 115.66},
   {"time_s": 1294.0, "hrr_kw": 113.76},
   {"time_s": 1295.0, "hrr_kw": 112.24},
   {"time_s": 1296.0, "hrr_kw": 110.31},
   {"time_s": 1297.0, "hrr_kw": 107.75},
   {"time_s": 1298.0, "hrr_kw": 104.74},
   {"time_s": 1299.0, "hrr_kw": 103.16},
   {"time_s": 1300.0, "hrr_kw": 103.17},
   {"time_s": 1301.0, "hrr_kw": 102.81},
   {"time_s": 1302.0, "hrr_kw": 101.18},
   {"time_s": 1303.0, "hrr_kw": 99.37},
   {"time_s": 1304.0, "hrr_kw": 99.44},
   {"time_s": 1305.0, "hrr_kw": 100.74},
   {"time_s": 1306.0, "hrr_kw": 101.81},
   {"time_s": 1307.0, "hrr_kw": 103.83},
   {"time_s": 1308.0, "hrr_kw": 105.75},
   {"time_s": 1309.0, "hrr_kw": 106.94},
   {"time_s": 1310.0, "hrr_kw": 106.03},
   {"time_s": 1311.0, "hrr_kw": 104.35},
   {"time_s": 1312.0, "hrr_kw": 102.33},
   {"time_s": 1313.0, "hrr_kw": 99.49},
   {"time_s": 1314.0, "hrr_kw": 97.28},
   {"time_s": 1315.0, "hrr_kw": 94.94},
   {"time_s": 1316.0, "hrr_kw": 93.19},
   {"time_s": 1317.0, "hrr_kw": 92.86},
   {"time_s": 1318.0, "hrr_kw": 92.82},
   {"time_s": 1319.0, "hrr_kw": 93.15},
   {"time_s": 1320.0, "hrr_kw": 93.33},
   {"time_s": 1321.0, "hrr_kw": 92.94},
   {"time_s": 1322.0, "hrr_kw": 92.58},
   {"time_s": 1323.0, "hrr_kw": 91.76},
   {"time_s": 1324.0, "hrr_kw": 90.88},
   {"time_s": 1325.0, "hrr_kw": 90.2},
   {"time_s": 1326.0, "hrr_kw": 89.87},
   {"time_s": 1327.0, "hrr_kw": 88.0},
   {"time_s": 1328.0, "hrr_kw": 85.75},
   {"time_s": 1329.0, "hrr_kw": 83.21},
   {"time_s": 1330.0, "hrr_kw": 81.1},
   {"time_s": 1331.0, "hrr_kw": 80.94},
   {"time_s": 1332.0, "hrr_kw": 81.22},
   {"time_s": 1333.0, "hrr_kw": 82.06},
   {"time_s": 1334.0, "hrr_kw": 82.96},
   {"time_s": 1335.0, "hrr_kw": 83.76},
   {"time_s": 1336.0, "hrr_kw": 84.28},
   {"time_s": 1337.0, "hrr_kw": 83.84},
   {"time_s": 1338.0, "hrr_kw": 82.38},
   {"time_s": 1339.0, "hrr_kw": 80.94},
   {"time_s": 1340.0, "hrr_kw": 78.92},
   {"time_s": 1341.0, "hrr_kw": 77.31},
   {"time_s": 1342.0, "hrr_kw": 76.66},
   {"time_s": 1343.0, "hrr_kw": 77.3},
   {"time_s": 1344.0, "hrr_kw": 78.61},
   {"time_s": 1345.0, "hrr_kw": 79.9},
   {"time_s": 1346.0, "hrr_kw": 81.34},
   {"time_s": 1347.0, "hrr_kw": 82.65},
   {"time_s": 1348.0, "hrr_kw": 84.23},
   {"time_s": 1349.0, "hrr_kw": 83.79},
   {"time_s": 1350.0, "hrr_kw": 83.29},
   {"time_s": 1351.0, "hrr_kw": 81.48},
   {"time_s": 1352.0, "hrr_kw": 79.01},
   {"time_s": 1353.0, "hrr_kw": 76.0},
   {"time_s": 1354.0, "hrr_kw": 73.77},
   {"time_s": 1355.0, "hrr_kw": 72.82},
   {"time_s": 1356.0, "hrr_kw": 72.97},
   {"time_s": 1357.0, "hrr_kw": 73.8},
   {"time_s": 1358.0, "hrr_kw": 74.26},
   {"time_s": 1359.0, "hrr_kw": 74.7},
   {"time_s": 1360.0, "hrr_kw": 75.55},
   {"time_s": 1361.0, "hrr_kw": 75.78},
   {"time_s": 1362.0, "hrr_kw": 76.43},
   {"time_s": 1363.0, "hrr_kw": 76.48},
   {"time_s": 1364.0, "hrr_kw": 75.22},
   {"time_s": 1365.0, "hrr_kw": 74.02},
   {"time_s": 1366.0, "hrr_kw": 72.53},
   {"time_s": 1367.0, "hrr_kw": 70.96},
   {"time_s": 1368.0, "hrr_kw": 69.11},
   {"time_s": 1369.0, "hrr_kw": 66.42},
   {"time_s": 1370.0, "hrr_kw": 64.68},
   {"time_s": 1371.0, "hrr_kw": 64.8},
   {"time_s": 1372.0, "hrr_kw": 65.64},
   {"time_s": 1373.0, "hrr_kw": 66.68},
   {"time_s": 1374.0, "hrr_kw": 67.53},
   {"time_s": 1375.0, "hrr_kw": 68.15},
   {"time_s": 1376.0, "hrr_kw": 68.93},
   {"time_s": 1377.0, "hrr_kw": 68.94},
   {"time_s": 1378.0, "hrr_kw": 69.27},
   {"time_s": 1379.0, "hrr_kw": 69.32},
   {"time_s": 1380.0, "hrr_kw": 69.23},
   {"time_s": 1381.0, "hrr_kw": 68.59},
   {"time_s": 1382.0, "hrr_kw": 67.55},
   {"time_s": 1383.0, "hrr_kw": 66.58},
   {"time_s": 1384.0, "hrr_kw": 65.78},
   {"time_s": 1385.0, "hrr_kw": 65.48},
   {"time_s": 1386.0, "hrr_kw": 65.57},
   {"time_s": 1387.0, "hrr_kw": 65.93},
   {"time_s": 1388.0, "hrr_kw": 66.17},
   {"time_s": 1389.0, "hrr_kw": 66.16},
   {"time_s": 1390.0, "hrr_kw": 67.07},
   {"time_s": 1391.0, "hrr_kw": 66.84},
   {"time_s": 1392.0, "hrr_kw": 65.99},
   {"time_s": 1393.0, "hrr_kw": 64.73},
   {"time_s": 1394.0, "hrr_kw": 64.16},
   {"time_s": 1395.0, "hrr_kw": 64.05},
   {"time_s": 1396.0, "hrr_kw": 63.34},
   {"time_s": 1397.0, "hrr_kw": 62.39},
   {"time_s": 1398.0, "hrr_kw": 61.42},
   {"time_s": 1399.0, "hrr_kw": 61.31},
   {"time_s": 1400.0, "hrr_kw": 61.23},
   {"time_s": 1401.0, "hrr_kw": 61.67},
   {"time_s": 1402.0, "hrr_kw": 62.45},
   {"time_s": 1403.0, "hrr_kw": 63.76},
   {"time_s": 1404.0, "hrr_kw": 65.09},
   {"time_s": 1405.0, "hrr_kw": 65.7},
   {"time_s": 1406.0, "hrr_kw": 65.34},
   {"time_s": 1407.0, "hrr_kw": 65.15},
   {"time_s": 1408.0, "hrr_kw": 64.27},
   {"time_s": 1409.0, "hrr_kw": 64.5},
   {"time_s": 1410.0, "hrr_kw": 65.16},
   {"time_s": 1411.0, "hrr_kw": 67.21},
   {"time_s": 1412.0, "hrr_kw": 69.37},
   {"time_s": 1413.0, "hrr_kw": 71.53},
   {"time_s": 1414.0, "hrr_kw": 73.18},
   {"time_s": 1415.0, "hrr_kw": 73.57},
   {"time_s": 1416.0, "hrr_kw": 72.74},
   {"time_s": 1417.0, "hrr_kw": 72.57},
   {"time_s": 1418.0, "hrr_kw": 72.09},
   {"time_s": 1419.0, "hrr_kw": 71.64},
   {"time_s": 1420.0, "hrr_kw": 71.45},
   {"time_s": 1421.0, "hrr_kw": 72.24},
   {"time_s": 1422.0, "hrr_kw": 72.77},
   {"time_s": 1423.0, "hrr_kw": 71.77},
   {"time_s": 1424.0, "hrr_kw": 71.13},
   {"time_s": 1425.0, "hrr_kw": 70.48},
   {"time_s": 1426.0, "hrr_kw": 71.11},
   {"time_s": 1427.0, "hrr_kw": 71.82},
   {"time_s": 1428.0, "hrr_kw": 73.54},
   {"time_s": 1429.0, "hrr_kw": 73.59},
   {"time_s": 1430.0, "hrr_kw": 73.54},
   {"time_s": 1431.0, "hrr_kw": 72.51},
   {"time_s": 1432.0, "hrr_kw": 71.13},
   {"time_s": 1433.0, "hrr_kw": 69.39},
   {"time_s": 1434.0, "hrr_kw": 67.94},
   {"time_s": 1435.0, "hrr_kw": 66.93},
   {"time_s": 1436.0, "hrr_kw": 65.76},
   {"time_s": 1437.0, "hrr_kw": 64.97},
   {"time_s": 1438.0, "hrr_kw": 65.64},
   {"time_s": 1439.0, "hrr_kw": 66.22},
   {"time_s": 1440.0, "hrr_kw": 67.91},
   {"time_s": 1441.0, "hrr_kw": 68.58},
   {"time_s": 1442.0, "hrr_kw": 69.47},
   {"time_s": 1443.0, "hrr_kw": 68.85},
   {"time_s": 1444.0, "hrr_kw": 67.77},
   {"time_s": 1445.0, "hrr_kw": 66.99},
   {"time_s": 1446.0, "hrr_kw": 65.85},
   {"time_s": 1447.0, "hrr_kw": 64.55},
   {"time_s": 1448.0, "hrr_kw": 63.69},
   {"time_s": 1449.0, "hrr_kw": 62.43},
   {"time_s": 1450.0, "hrr_kw": 61.5},
   {"time_s": 1451.0, "hrr_kw": 60.76},
   {"time_s": 1452.0, "hrr_kw": 60.75},
   {"time_s": 1453.0, "hrr_kw": 61.27},
   {"time_s": 1454.0, "hrr_kw": 61.11},
   {"time_s": 1455.0, "hrr_kw": 60.42},
   {"time_s": 1456.0, "hrr_kw": 59.85},
   {"time_s": 1457.0, "hrr_kw": 58.22},
   {"time_s": 1458.0, "hrr_kw": 57.22},
   {"time_s": 1459.0, "hrr_kw": 56.77},
   {"time_s": 1460.0, "hrr_kw": 55.76},
   {"time_s": 1461.0, "hrr_kw": 55.74},
   {"time_s": 1462.0, "hrr_kw": 56.49},
   {"time_s": 1463.0, "hrr_kw": 56.8},
   {"time_s": 1464.0, "hrr_kw": 57.28},
   {"time_s": 1465.0, "hrr_kw": 57.35},
   {"time_s": 1466.0, "hrr_kw": 57.43},
   {"time_s": 1467.0, "hrr_kw": 58.1},
   {"time_s": 1468.0, "hrr_kw": 58.09},
   {"time_s": 1469.0, "hrr_kw": 59.12},
   {"time_s": 1470.0, "hrr_kw": 60.27},
   {"time_s": 1471.0, "hrr_kw": 60.19},
   {"time_s": 1472.0, "hrr_kw": 59.45},
   {"time_s": 1473.0, "hrr_kw": 58.88},
   {"time_s": 1474.0, "hrr_kw": 57.75},
   {"time_s": 1475.0, "hrr_kw": 56.69},
   {"time_s": 1476.0, "hrr_kw": 55.39},
   {"time_s": 1477.0, "hrr_kw": 54.63},
   {"time_s": 1478.0, "hrr_kw": 54.82},
   {"time_s": 1479.0, "hrr_kw": 54.66},
   {"time_s": 1480.0, "hrr_kw": 54.96},
   {"time_s": 1481.0, "hrr_kw": 54.47},
   {"time_s": 1482.0, "hrr_kw": 54.16},
   {"time_s": 1483.0, "hrr_kw": 53.72},
   {"time_s": 1484.0, "hrr_kw": 52.81},
   {"time_s": 1485.0, "hrr_kw": 51.67},
   {"time_s": 1486.0, "hrr_kw": 50.65},
   {"time_s": 1487.0, "hrr_kw": 49.42},
   {"time_s": 1488.0, "hrr_kw": 48.24},
   {"time_s": 1489.0, "hrr_kw": 47.45},
   {"time_s": 1490.0, "hrr_kw": 47.24},
   {"time_s": 1491.0, "hrr_kw": 47.17},
   {"time_s": 1492.0, "hrr_kw": 47.8},
   {"time_s": 1493.0, "hrr_kw": 48.95},
   {"time_s": 1494.0, "hrr_kw": 50.15},
   {"time_s": 1495.0, "hrr_kw": 50.98},
   {"time_s": 1496.0, "hrr_kw": 51.68},
   {"time_s": 1497.0, "hrr_kw": 52.03},
   {"time_s": 1498.0, "hrr_kw": 52.26},
   {"time_s": 1499.0, "hrr_kw": 51.95},
   {"time_s": 1500.0, "hrr_kw": 51.17},
   {"time_s": 1501.0, "hrr_kw": 51.03},
   {"time_s": 1502.0, "hrr_kw": 49.14},
   {"time_s": 1503.0, "hrr_kw": 48.71},
   {"time_s": 1504.0, "hrr_kw": 48.28},
   {"time_s": 1505.0, "hrr_kw": 48.35},
   {"time_s": 1506.0, "hrr_kw": 47.89},
   {"time_s": 1507.0, "hrr_kw": 48.03},
   {"time_s": 1508.0, "hrr_kw": 46.97},
   {"time_s": 1509.0, "hrr_kw": 46.44},
   {"time_s": 1510.0, "hrr_kw": 45.64},
   {"time_s": 1511.0, "hrr_kw": 44.47},
   {"time_s": 1512.0, "hrr_kw": 44.3},
   {"time_s": 1513.0, "hrr_kw": 44.19},
   {"time_s": 1514.0, "hrr_kw": 44.09},
   {"time_s": 1515.0, "hrr_kw": 44.71},
   {"time_s": 1516.0, "hrr_kw": 44.88},
   {"time_s": 1517.0, "hrr_kw": 44.63},
   {"time_s": 1518.0, "hrr_kw": 44.57},
   {"time_s": 1519.0, "hrr_kw": 44.01},
   {"time_s": 1520.0, "hrr_kw": 43.25},
   {"time_s": 1521.0, "hrr_kw": 42.77},
   {"time_s": 1522.0, "hrr_kw": 42.9},
   {"time_s": 1523.0, "hrr_kw": 42.77},
   {"time_s": 1524.0, "hrr_kw": 42.93},
   {"time_s": 1525.0, "hrr_kw": 43.06},
   {"time_s": 1526.0, "hrr_kw": 43.15},
   {"time_s": 1527.0, "hrr_kw": 43.37},
   {"time_s": 1528.0, "hrr_kw": 43.52},
   {"time_s": 1529.0, "hrr_kw": 43.15},
   {"time_s": 1530.0, "hrr_kw": 43.31},
   {"time_s": 1531.0, "hrr_kw": 43.25},
   {"time_s": 1532.0, "hrr_kw": 42.91},
   {"time_s": 1533.0, "hrr_kw": 42.33},
   {"time_s": 1534.0, "hrr_kw": 41.21},
   {"time_s": 1535.0, "hrr_kw": 40.43},
   {"time_s": 1536.0, "hrr_kw": 40.4},
   {"time_s": 1537.0, "hrr_kw": 40.58},
   {"time_s": 1538.0, "hrr_kw": 41.13},
   {"time_s": 1539.0, "hrr_kw": 41.34},
   {"time_s": 1540.0, "hrr_kw": 40.95},
   {"time_s": 1541.0, "hrr_kw": 40.98},
   {"time_s": 1542.0, "hrr_kw": 40.63},
   {"time_s": 1543.0, "hrr_kw": 40.01},
   {"time_s": 1544.0, "hrr_kw": 39.88},
   {"time_s": 1545.0, "hrr_kw": 39.7},
   {"time_s": 1546.0, "hrr_kw": 39.53},
   {"time_s": 1547.0, "hrr_kw": 39.53},
   {"time_s": 1548.0, "hrr_kw": 39.81},
   {"time_s": 1549.0, "hrr_kw": 39.81},
   {"time_s": 1550.0, "hrr_kw": 39.2},
   {"time_s": 1551.0, "hrr_kw": 38.46},
   {"time_s": 1552.0, "hrr_kw": 38.38},
   {"time_s": 1553.0, "hrr_kw": 37.48},
   {"time_s": 1554.0, "hrr_kw": 36.56},
   {"time_s": 1555.0, "hrr_kw": 37.04},
   {"time_s": 1556.0, "hrr_kw": 37.0},
   {"time_s": 1557.0, "hrr_kw": 37.39},
   {"time_s": 1558.0, "hrr_kw": 36.9},
   {"time_s": 1559.0, "hrr_kw": 37.05},
   {"time_s": 1560.0, "hrr_kw": 37.45},
   {"time_s": 1561.0, "hrr_kw": 37.2},
   {"time_s": 1562.0, "hrr_kw": 37.2},
   {"time_s": 1563.0, "hrr_kw": 37.9},
   {"time_s": 1564.0, "hrr_kw": 38.11},
   {"time_s": 1565.0, "hrr_kw": 38.36},
   {"time_s": 1566.0, "hrr_kw": 38.83},
   {"time_s": 1567.0, "hrr_kw": 39.38},
   {"time_s": 1568.0, "hrr_kw": 38.66},
   {"time_s": 1569.0, "hrr_kw": 38.85},
   {"time_s": 1570.0, "hrr_kw": 37.77},
   {"time_s": 1571.0, "hrr_kw": 37.75},
   {"time_s": 1572.0, "hrr_kw": 36.43},
   {"time_s": 1573.0, "hrr_kw": 35.53},
   {"time_s": 1574.0, "hrr_kw": 34.67},
   {"time_s": 1575.0, "hrr_kw": 33.75},
   {"time_s": 1576.0, "hrr_kw": 33.37},
   {"time_s": 1577.0, "hrr_kw": 33.66},
   {"time_s": 1578.0, "hrr_kw": 34.23},
   {"time_s": 1579.0, "hrr_kw": 34.49},
   {"time_s": 1580.0, "hrr_kw": 35.07},
   {"time_s": 1581.0, "hrr_kw": 35.18},
   {"time_s": 1582.0, "hrr_kw": 34.75},
   {"time_s": 1583.0, "hrr_kw": 34.78},
   {"time_s": 1584.0, "hrr_kw": 35.27},
   {"time_s": 1585.0, "hrr_kw": 35.25},
   {"time_s": 1586.0, "hrr_kw": 34.75},
   {"time_s": 1587.0, "hrr_kw": 34.32},
   {"time_s": 1588.0, "hrr_kw": 34.34},
   {"time_s": 1589.0, "hrr_kw": 34.16},
   {"time_s": 1590.0, "hrr_kw": 34.15},
   {"time_s": 1591.0, "hrr_kw": 34.08},
   {"time_s": 1592.0, "hrr_kw": 34.67},
   {"time_s": 1593.0, "hrr_kw": 35.33},
   {"time_s": 1594.0, "hrr_kw": 35.65},
   {"time_s": 1595.0, "hrr_kw": 35.93},
   {"time_s": 1596.0, "hrr_kw": 35.83},
   {"time_s": 1597.0, "hrr_kw": 36.03},
   {"time_s": 1598.0, "hrr_kw": 36.17},
   {"time_s": 1599.0, "hrr_kw": 35.16},
   {"time_s": 1600.0, "hrr_kw": 34.71},
   {"time_s": 1601.0, "hrr_kw": 34.19},
   {"time_s": 1602.0, "hrr_kw": 33.71},
   {"time_s": 1603.0, "hrr_kw": 33.04},
   {"time_s": 1604.0, "hrr_kw": 32.61},
   {"time_s": 1605.0, "hrr_kw": 32.4},
   {"time_s": 1606.0, "hrr_kw": 32.22},
   {"time_s": 1607.0, "hrr_kw": 31.58},
   {"time_s": 1608.0, "hrr_kw": 31.65},
   {"time_s": 1609.0, "hrr_kw": 31.61},
   {"time_s": 1610.0, "hrr_kw": 31.66},
   {"time_s": 1611.0, "hrr_kw": 32.32},
   {"time_s": 1612.0, "hrr_kw": 31.61},
   {"time_s": 1613.0, "hrr_kw": 31.83},
   {"time_s": 1614.0, "hrr_kw": 32.0},
   {"time_s": 1615.0, "hrr_kw": 30.98},
   {"time_s": 1616.0, "hrr_kw": 31.0},
   {"time_s": 1617.0, "hrr_kw": 31.16},
   {"time_s": 1618.0, "hrr_kw": 31.25},
   {"time_s": 1619.0, "hrr_kw": 30.49},
   {"time_s": 1620.0, "hrr_kw": 31.44},
   {"time_s": 1621.0, "hrr_kw": 31.42},
   {"time_s": 1622.0, "hrr_kw": 31.39},
   {"time_s": 1623.0, "hrr_kw": 31.38},
   {"time_s": 1624.0, "hrr_kw": 31.79},
   {"time_s": 1625.0, "hrr_kw": 31.32},
   {"time_s": 1626.0, "hrr_kw": 31.39},
   {"time_s": 1627.0, "hrr_kw": 31.07},
   {"time_s": 1628.0, "hrr_kw": 30.93},
   {"time_s": 1629.0, "hrr_kw": 30.4},
   {"time_s": 1630.0, "hrr_kw": 30.08},
   {"time_s": 1631.0, "hrr_kw": 30.12},
   {"time_s": 1632.0, "hrr_kw": 30.37},
   {"time_s": 1633.0, "hrr_kw": 30.96},
   {"time_s": 1634.0, "hrr_kw": 31.11},
   {"time_s": 1635.0, "hrr_kw": 31.37},
   {"time_s": 1636.0, "hrr_kw": 31.28},
   {"time_s": 1637.0, "hrr_kw": 31.41},
   {"time_s": 1638.0, "hrr_kw": 32.11},
   {"time_s": 1639.0, "hrr_kw": 31.78},
   {"time_s": 1640.0, "hrr_kw": 31.95},
   {"time_s": 1641.0, "hrr_kw": 31.97},
   {"time_s": 1642.0, "hrr_kw": 31.26},
   {"time_s": 1643.0, "hrr_kw": 30.91},
   {"time_s": 1644.0, "hrr_kw": 31.13},
   {"time_s": 1645.0, "hrr_kw": 31.12},
   {"time_s": 1646.0, "hrr_kw": 31.05},
   {"time_s": 1647.0, "hrr_kw": 30.46},
   {"time_s": 1648.0, "hrr_kw": 30.4},
   {"time_s": 1649.0, "hrr_kw": 30.2},
   {"time_s": 1650.0, "hrr_kw": 30.02},
   {"time_s": 1651.0, "hrr_kw": 29.2},
   {"time_s": 1652.0, "hrr_kw": 28.22},
   {"time_s": 1653.0, "hrr_kw": 27.96},
   {"time_s": 1654.0, "hrr_kw": 28.81},
   {"time_s": 1655.0, "hrr_kw": 28.59},
   {"time_s": 1656.0, "hrr_kw": 28.66},
   {"time_s": 1657.0, "hrr_kw": 28.31},
   {"time_s": 1658.0, "hrr_kw": 29.01},
   {"time_s": 1659.0, "hrr_kw": 28.58},
   {"time_s": 1660.0, "hrr_kw": 28.68},
   {"time_s": 1661.0, "hrr_kw": 28.88},
   {"time_s": 1662.0, "hrr_kw": 28.62},
   {"time_s": 1663.0, "hrr_kw": 28.22},
   {"time_s": 1664.0, "hrr_kw": 28.13},
   {"time_s": 1665.0, "hrr_kw": 27.22},
   {"time_s": 1666.0, "hrr_kw": 27.61},
   {"time_s": 1667.0, "hrr_kw": 27.57},
   {"time_s": 1668.0, "hrr_kw": 27.04},
   {"time_s": 1669.0, "hrr_kw": 26.58},
   {"time_s": 1670.0, "hrr_kw": 26.15},
   {"time_s": 1671.0, "hrr_kw": 25.76},
   {"time_s": 1672.0, "hrr_kw": 26.63},
   {"time_s": 1673.0, "hrr_kw": 27.22},
   {"time_s": 1674.0, "hrr_kw": 27.35},
   {"time_s": 1675.0, "hrr_kw": 28.1},
   {"time_s": 1676.0, "hrr_kw": 27.78},
   {"time_s": 1677.0, "hrr_kw": 27.39},
   {"time_s": 1678.0, "hrr_kw": 27.59},
   {"time_s": 1679.0, "hrr_kw": 28.12},
   {"time_s": 1680.0, "hrr_kw": 28.04},
   {"time_s": 1681.0, "hrr_kw": 27.31},
   {"time_s": 1682.0, "hrr_kw": 26.81},
   {"time_s": 1683.0, "hrr_kw": 26.3},
   {"time_s": 1684.0, "hrr_kw": 26.8},
   {"time_s": 1685.0, "hrr_kw": 26.0},
   {"time_s": 1686.0, "hrr_kw": 26.4},
   {"time_s": 1687.0, "hrr_kw": 26.7},
   {"time_s": 1688.0, "hrr_kw": 25.95},
   {"time_s": 1689.0, "hrr_kw": 25.74},
   {"time_s": 1690.0, "hrr_kw": 25.74},
   {"time_s": 1691.0, "hrr_kw": 25.73},
   {"time_s": 1692.0, "hrr_kw": 26.46},
   {"time_s": 1693.0, "hrr_kw": 26.71},
   {"time_s": 1694.0, "hrr_kw": 26.1},
   {"time_s": 1695.0, "hrr_kw": 26.25},
   {"time_s": 1696.0, "hrr_kw": 25.05},
   {"time_s": 1697.0, "hrr_kw": 23.72},
   {"time_s": 1698.0, "hrr_kw": 23.76},
   {"time_s": 1699.0, "hrr_kw": 23.56},
   {"time_s": 1700.0, "hrr_kw": 23.05},
   {"time_s": 1701.0, "hrr_kw": 23.13},
   {"time_s": 1702.0, "hrr_kw": 23.51},
   {"time_s": 1703.0, "hrr_kw": 23.21},
   {"time_s": 1704.0, "hrr_kw": 22.98},
   {"time_s": 1705.0, "hrr_kw": 23.12},
   {"time_s": 1706.0, "hrr_kw": 23.45},
   {"time_s": 1707.0, "hrr_kw": 23.33},
   {"time_s": 1708.0, "hrr_kw": 23.97},
   {"time_s": 1709.0, "hrr_kw": 24.25},
   {"time_s": 1710.0, "hrr_kw": 24.38},
   {"time_s": 1711.0, "hrr_kw": 24.37},
   {"time_s": 1712.0, "hrr_kw": 23.84},
   {"time_s": 1713.0, "hrr_kw": 23.24},
   {"time_s": 1714.0, "hrr_kw": 23.27},
   {"time_s": 1715.0, "hrr_kw": 23.82},
   {"time_s": 1716.0, "hrr_kw": 24.14},
   {"time_s": 1717.0, "hrr_kw": 25.16},
   {"time_s": 1718.0, "hrr_kw": 25.21},
   {"time_s": 1719.0, "hrr_kw": 25.79},
   {"time_s": 1720.0, "hrr_kw": 26.29},
   {"time_s": 1721.0, "hrr_kw": 26.31},
   {"time_s": 1722.0, "hrr_kw": 25.95},
   {"time_s": 1723.0, "hrr_kw": 25.5},
   {"time_s": 1724.0, "hrr_kw": 24.99},
   {"time_s": 1725.0, "hrr_kw": 24.11},
   {"time_s": 1726.0, "hrr_kw": 23.3},
   {"time_s": 1727.0, "hrr_kw": 22.63},
   {"time_s": 1728.0, "hrr_kw": 21.92},
   {"time_s": 1729.0, "hrr_kw": 22.06},
   {"time_s": 1730.0, "hrr_kw": 22.13},
   {"time_s": 1731.0, "hrr_kw": 22.81},
   {"time_s": 1732.0, "hrr_kw": 22.76},
   {"time_s": 1733.0, "hrr_kw": 22.82},
   {"time_s": 1734.0, "hrr_kw": 22.88},
   {"time_s": 1735.0, "hrr_kw": 23.14},
   {"time_s": 1736.0, "hrr_kw": 23.38},
   {"time_s": 1737.0, "hrr_kw": 23.71},
   {"time_s": 1738.0, "hrr_kw": 23.28},
   {"time_s": 1739.0, "hrr_kw": 23.06},
   {"time_s": 1740.0, "hrr_kw": 22.18},
   {"time_s": 1741.0, "hrr_kw": 21.8},
   {"time_s": 1742.0, "hrr_kw": 21.11},
   {"time_s": 1743.0, "hrr_kw": 21.45},
   {"time_s": 1744.0, "hrr_kw": 20.91},
   {"time_s": 1745.0, "hrr_kw": 21.07},
   {"time_s": 1746.0, "hrr_kw": 21.31},
   {"time_s": 1747.0, "hrr_kw": 22.0},
   {"time_s": 1748.0, "hrr_kw": 22.39},
   {"time_s": 1749.0, "hrr_kw": 22.3},
   {"time_s": 1750.0, "hrr_kw": 22.1},
   {"time_s": 1751.0, "hrr_kw": 22.66},
   {"time_s": 1752.0, "hrr_kw": 22.15},
   {"time_s": 1753.0, "hrr_kw": 22.43},
   {"time_s": 1754.0, "hrr_kw": 22.33},
   {"time_s": 1755.0, "hrr_kw": 22.54},
   {"time_s": 1756.0, "hrr_kw": 22.53},
   {"time_s": 1757.0, "hrr_kw": 22.5},
   {"time_s": 1758.0, "hrr_kw": 21.73},
   {"time_s": 1759.0, "hrr_kw": 21.59},
   {"time_s": 1760.0, "hrr_kw": 21.04},
   {"time_s": 1761.0, "hrr_kw": 20.22},
   {"time_s": 1762.0, "hrr_kw": 20.38},
   {"time_s": 1763.0, "hrr_kw": 20.44},
   {"time_s": 1764.0, "hrr_kw": 20.51},
   {"time_s": 1765.0, "hrr_kw": 20.76},
   {"time_s": 1766.0, "hrr_kw": 20.99},
   {"time_s": 1767.0, "hrr_kw": 21.59},
   {"time_s": 1768.0, "hrr_kw": 22.58},
   {"time_s": 1769.0, "hrr_kw": 22.63},
   {"time_s": 1770.0, "hrr_kw": 23.38},
   {"time_s": 1771.0, "hrr_kw": 24.41},
   {"time_s": 1772.0, "hrr_kw": 24.93},
   {"time_s": 1773.0, "hrr_kw": 25.02},
   {"time_s": 1774.0, "hrr_kw": 24.84},
   {"time_s": 1775.0, "hrr_kw": 24.53},
   {"time_s": 1776.0, "hrr_kw": 23.94},
   {"time_s": 1777.0, "hrr_kw": 23.36},
   {"time_s": 1778.0, "hrr_kw": 22.78},
   {"time_s": 1779.0, "hrr_kw": 22.09},
   {"time_s": 1780.0, "hrr_kw": 21.2},
   {"time_s": 1781.0, "hrr_kw": 20.84},
   {"time_s": 1782.0, "hrr_kw": 20.35},
   {"time_s": 1783.0, "hrr_kw": 20.35},
   {"time_s": 1784.0, "hrr_kw": 19.92},
   {"time_s": 1785.0, "hrr_kw": 19.63},
   {"time_s": 1786.0, "hrr_kw": 19.24},
   {"time_s": 1787.0, "hrr_kw": 19.74},
   {"time_s": 1788.0, "hrr_kw": 20.32},
   {"time_s": 1789.0, "hrr_kw": 19.83},
   {"time_s": 1790.0, "hrr_kw": 20.46},
   {"time_s": 1791.0, "hrr_kw": 20.63},
   {"time_s": 1792.0, "hrr_kw": 20.34},
   {"time_s": 1793.0, "hrr_kw": 20.51},
   {"time_s": 1794.0, "hrr_kw": 20.96},
   {"time_s": 1795.0, "hrr_kw": 20.91},
   {"time_s": 1796.0, "hrr_kw": 20.96},
   {"time_s": 1797.0, "hrr_kw": 21.39},
   {"time_s": 1798.0, "hrr_kw": 21.02},
   {"time_s": 1799.0, "hrr_kw": 20.82},
   {"time_s": 1800.0, "hrr_kw": 20.57},
   {"time_s": 1801.0, "hrr_kw": 20.23},
   {"time_s": 1802.0, "hrr_kw": 20.38},
   {"time_s": 1803.0, "hrr_kw": 20.95},
   {"time_s": 1804.0, "hrr_kw": 21.22},
   {"time_s": 1805.0, "hrr_kw": 21.65},
   {"time_s": 1806.0, "hrr_kw": 21.85},
   {"time_s": 1807.0, "hrr_kw": 21.38},
   {"time_s": 1808.0, "hrr_kw": 20.45},
   {"time_s": 1809.0, "hrr_kw": 20.12},
   {"time_s": 1810.0, "hrr_kw": 19.75},
   {"time_s": 1811.0, "hrr_kw": 19.81},
   {"time_s": 1812.0, "hrr_kw": 19.82},
   {"time_s": 1813.0, "hrr_kw": 20.12},
   {"time_s": 1814.0, "hrr_kw": 19.97},
   {"time_s": 1815.0, "hrr_kw": 19.49},
   {"time_s": 1816.0, "hrr_kw": 19.12},
   {"time_s": 1817.0, "hrr_kw": 19.3},
   {"time_s": 1818.0, "hrr_kw": 18.76},
   {"time_s": 1819.0, "hrr_kw": 18.61},
   {"time_s": 1820.0, "hrr_kw": 18.55},
   {"time_s": 1821.0, "hrr_kw": 18.17},
   {"time_s": 1822.0, "hrr_kw": 18.21},
   {"time_s": 1823.0, "hrr_kw": 17.58},
   {"time_s": 1824.0, "hrr_kw": 18.15},
   {"time_s": 1825.0, "hrr_kw": 17.46},
   {"time_s": 1826.0, "hrr_kw": 17.87},
   {"time_s": 1827.0, "hrr_kw": 17.98},
   {"time_s": 1828.0, "hrr_kw": 18.68},
   {"time_s": 1829.0, "hrr_kw": 19.37},
   {"time_s": 1830.0, "hrr_kw": 19.79},
   {"time_s": 1831.0, "hrr_kw": 20.0},
   {"time_s": 1832.0, "hrr_kw": 20.14},
   {"time_s": 1833.0, "hrr_kw": 20.5},
   {"time_s": 1834.0, "hrr_kw": 20.48},
   {"time_s": 1835.0, "hrr_kw": 20.7},
   {"time_s": 1836.0, "hrr_kw": 20.96},
   {"time_s": 1837.0, "hrr_kw": 20.94},
   {"time_s": 1838.0, "hrr_kw": 20.36},
   {"time_s": 1839.0, "hrr_kw": 19.78},
   {"time_s": 1840.0, "hrr_kw": 19.49},
   {"time_s": 1841.0, "hrr_kw": 19.35},
   {"time_s": 1842.0, "hrr_kw": 18.59},
   {"time_s": 1843.0, "hrr_kw": 18.83},
   {"time_s": 1844.0, "hrr_kw": 18.86},
   {"time_s": 1845.0, "hrr_kw": 19.87},
   {"time_s": 1846.0, "hrr_kw": 19.84},
   {"time_s": 1847.0, "hrr_kw": 19.19},
   {"time_s": 1848.0, "hrr_kw": 19.2},
   {"time_s": 1849.0, "hrr_kw": 18.99},
   {"time_s": 1850.0, "hrr_kw": 19.05},
   {"time_s": 1851.0, "hrr_kw": 18.5},
   {"time_s": 1852.0, "hrr_kw": 18.7},
   {"time_s": 1853.0, "hrr_kw": 18.96},
   {"time_s": 1854.0, "hrr_kw": 19.01},
   {"time_s": 1855.0, "hrr_kw": 18.97},
   {"time_s": 1856.0, "hrr_kw": 19.05},
   {"time_s": 1857.0, "hrr_kw": 18.66},
   {"time_s": 1858.0, "hrr_kw": 17.93},
   {"time_s": 1859.0, "hrr_kw": 18.2},
   {"time_s": 1860.0, "hrr_kw": 18.02},
   {"time_s": 1861.0, "hrr_kw": 17.85},
   {"time_s": 1862.0, "hrr_kw": 18.2},
   {"time_s": 1863.0, "hrr_kw": 18.49},
   {"time_s": 1864.0, "hrr_kw": 17.82},
   {"time_s": 1865.0, "hrr_kw": 17.51},
   {"time_s": 1866.0, "hrr_kw": 16.4},
   {"time_s": 1867.0, "hrr_kw": 17.29},
   {"time_s": 1868.0, "hrr_kw": 17.28},
   {"time_s": 1869.0, "hrr_kw": 17.42},
   {"time_s": 1870.0, "hrr_kw": 18.06},
   {"time_s": 1871.0, "hrr_kw": 18.49},
   {"time_s": 1872.0, "hrr_kw": 18.74},
   {"time_s": 1873.0, "hrr_kw": 19.09},
   {"time_s": 1874.0, "hrr_kw": 19.22},
   {"time_s": 1875.0, "hrr_kw": 18.65},
   {"time_s": 1876.0, "hrr_kw": 18.11},
   {"time_s": 1877.0, "hrr_kw": 18.28},
   {"time_s": 1878.0, "hrr_kw": 18.18},
   {"time_s": 1879.0, "hrr_kw": 17.98},
   {"time_s": 1880.0, "hrr_kw": 17.95},
   {"time_s": 1881.0, "hrr_kw": 17.81},
   {"time_s": 1882.0, "hrr_kw": 17.5},
   {"time_s": 1883.0, "hrr_kw": 18.02},
   {"time_s": 1884.0, "hrr_kw": 17.33},
   {"time_s": 1885.0, "hrr_kw": 17.45},
   {"time_s": 1886.0, "hrr_kw": 17.36},
   {"time_s": 1887.0, "hrr_kw": 17.3},
   {"time_s": 1888.0, "hrr_kw": 17.23},
   {"time_s": 1889.0, "hrr_kw": 16.77},
   {"time_s": 1890.0, "hrr_kw": 16.9},
   {"time_s": 1891.0, "hrr_kw": 17.26},
   {"time_s": 1892.0, "hrr_kw": 16.96},
   {"time_s": 1893.0, "hrr_kw": 16.75},
   {"time_s": 1894.0, "hrr_kw": 17.09},
   {"time_s": 1895.0, "hrr_kw": 17.0},
   {"time_s": 1896.0, "hrr_kw": 16.0},
   {"time_s": 1897.0, "hrr_kw": 16.68},
   {"time_s": 1898.0, "hrr_kw": 16.37},
   {"time_s": 1899.0, "hrr_kw": 16.45},
   {"time_s": 1900.0, "hrr_kw": 16.99},
   {"time_s": 1901.0, "hrr_kw": 17.0},
   {"time_s": 1902.0, "hrr_kw": 16.84},
   {"time_s": 1903.0, "hrr_kw": 17.68},
   {"time_s": 1904.0, "hrr_kw": 17.81},
   {"time_s": 1905.0, "hrr_kw": 17.09},
   {"time_s": 1906.0, "hrr_kw": 17.06},
   {"time_s": 1907.0, "hrr_kw": 17.02},
   {"time_s": 1908.0, "hrr_kw": 16.36},
   {"time_s": 1909.0, "hrr_kw": 16.47},
   {"time_s": 1910.0, "hrr_kw": 16.09},
   {"time_s": 1911.0, "hrr_kw": 16.29},
   {"time_s": 1912.0, "hrr_kw": 16.11},
   {"time_s": 1913.0, "hrr_kw": 16.23},
   {"time_s": 1914.0, "hrr_kw": 17.02},
   {"time_s": 1915.0, "hrr_kw": 17.18},
   {"time_s": 1916.0, "hrr_kw": 16.89},
   {"time_s": 1917.0, "hrr_kw": 17.15},
   {"time_s": 1918.0, "hrr_kw": 16.76},
   {"time_s": 1919.0, "hrr_kw": 16.89},
   {"time_s": 1920.0, "hrr_kw": 16.73},
   {"time_s": 1921.0, "hrr_kw": 15.8},
   {"time_s": 1922.0, "hrr_kw": 16.33},
   {"time_s": 1923.0, "hrr_kw": 16.4},
   {"time_s": 1924.0, "hrr_kw": 16.81},
   {"time_s": 1925.0, "hrr_kw": 16.56},
   {"time_s": 1926.0, "hrr_kw": 16.88},
   {"time_s": 1927.0, "hrr_kw": 16.72},
   {"time_s": 1928.0, "hrr_kw": 16.2},
   {"time_s": 1929.0, "hrr_kw": 15.75},
   {"time_s": 1930.0, "hrr_kw": 15.68},
   {"time_s": 1931.0, "hrr_kw": 15.58},
   {"time_s": 1932.0, "hrr_kw": 15.37},
   {"time_s": 1933.0, "hrr_kw": 15.19},
   {"time_s": 1934.0, "hrr_kw": 15.07},
   {"time_s": 1935.0, "hrr_kw": 15.33},
   {"time_s": 1936.0, "hrr_kw": 15.33},
   {"time_s": 1937.0, "hrr_kw": 15.42},
   {"time_s": 1938.0, "hrr_kw": 15.44},
   {"time_s": 1939.0, "hrr_kw": 15.58},
   {"time_s": 1940.0, "hrr_kw": 15.38},
   {"time_s": 1941.0, "hrr_kw": 16.33},
   {"time_s": 1942.0, "hrr_kw": 16.97},
   {"time_s": 1943.0, "hrr_kw": 17.2},
   {"time_s": 1944.0, "hrr_kw": 16.89},
   {"time_s": 1945.0, "hrr_kw": 16.77},
   {"time_s": 1946.0, "hrr_kw": 15.83},
   {"time_s": 1947.0, "hrr_kw": 15.46},
   {"time_s": 1948.0, "hrr_kw": 15.04},
   {"time_s": 1949.0, "hrr_kw": 14.75},
   {"time_s": 1950.0, "hrr_kw": 15.42},
   {"time_s": 1951.0, "hrr_kw": 15.42},
   {"time_s": 1952.0, "hrr_kw": 15.25},
   {"time_s": 1953.0, "hrr_kw": 15.1},
   {"time_s": 1954.0, "hrr_kw": 15.51},
   {"time_s": 1955.0, "hrr_kw": 15.34},
   {"time_s": 1956.0, "hrr_kw": 15.35},
   {"time_s": 1957.0, "hrr_kw": 15.77},
   {"time_s": 1958.0, "hrr_kw": 15.76},
   {"time_s": 1959.0, "hrr_kw": 15.9},
   {"time_s": 1960.0, "hrr_kw": 15.81},
   {"time_s": 1961.0, "hrr_kw": 15.92},
   {"time_s": 1962.0, "hrr_kw": 15.92},
   {"time_s": 1963.0, "hrr_kw": 15.82},
   {"time_s": 1964.0, "hrr_kw": 15.78},
   {"time_s": 1965.0, "hrr_kw": 16.0},
   {"time_s": 1966.0, "hrr_kw": 15.63},
   {"time_s": 1967.0, "hrr_kw": 14.91},
   {"time_s": 1968.0, "hrr_kw": 14.81},
   {"time_s": 1969.0, "hrr_kw": 14.86},
   {"time_s": 1970.0, "hrr_kw": 14.87},
   {"time_s": 1971.0, "hrr_kw": 14.8},
   {"time_s": 1972.0, "hrr_kw": 14.99},
   {"time_s": 1973.0, "hrr_kw": 15.23},
   {"time_s": 1974.0, "hrr_kw": 14.85},
   {"time_s": 1975.0, "hrr_kw": 14.86},
   {"time_s": 1976.0, "hrr_kw": 14.52},
   {"time_s": 1977.0, "hrr_kw": 14.83},
   {"time_s": 1978.0, "hrr_kw": 14.89},
   {"time_s": 1979.0, "hrr_kw": 15.38},
   {"time_s": 1980.0, "hrr_kw": 15.09},
   {"time_s": 1981.0, "hrr_kw": 14.68},
   {"time_s": 1982.0, "hrr_kw": 15.27},
   {"time_s": 1983.0, "hrr_kw": 15.04},
   {"time_s": 1984.0, "hrr_kw": 15.58},
   {"time_s": 1985.0, "hrr_kw": 15.45},
   {"time_s": 1986.0, "hrr_kw": 14.93},
   {"time_s": 1987.0, "hrr_kw": 14.76},
   {"time_s": 1988.0, "hrr_kw": 14.22},
   {"time_s": 1989.0, "hrr_kw": 14.71},
   {"time_s": 1990.0, "hrr_kw": 14.74},
   {"time_s": 1991.0, "hrr_kw": 14.57},
   {"time_s": 1992.0, "hrr_kw": 15.04},
   {"time_s": 1993.0, "hrr_kw": 14.72},
   {"time_s": 1994.0, "hrr_kw": 14.6},
   {"time_s": 1995.0, "hrr_kw": 13.81},
   {"time_s": 1996.0, "hrr_kw": 13.69},
   {"time_s": 1997.0, "hrr_kw": 13.69},
   {"time_s": 1998.0, "hrr_kw": 14.01},
   {"time_s": 1999.0, "hrr_kw": 14.72},
   {"time_s": 2000.0, "hrr_kw": 15.1},
   {"time_s": 2001.0, "hrr_kw": 14.9},
   {"time_s": 2002.0, "hrr_kw": 14.79},
   {"time_s": 2003.0, "hrr_kw": 14.85},
   {"time_s": 2004.0, "hrr_kw": 14.67},
   {"time_s": 2005.0, "hrr_kw": 15.01},
   {"time_s": 2006.0, "hrr_kw": 14.28},
   {"time_s": 2007.0, "hrr_kw": 13.83},
   {"time_s": 2008.0, "hrr_kw": 13.67},
   {"time_s": 2009.0, "hrr_kw": 13.21},
   {"time_s": 2010.0, "hrr_kw": 13.22},
   {"time_s": 2011.0, "hrr_kw": 13.46},
   {"time_s": 2012.0, "hrr_kw": 13.1},
   {"time_s": 2013.0, "hrr_kw": 13.28},
   {"time_s": 2014.0, "hrr_kw": 13.56},
   {"time_s": 2015.0, "hrr_kw": 13.27},
   {"time_s": 2016.0, "hrr_kw": 13.72},
   {"time_s": 2017.0, "hrr_kw": 14.04},
   {"time_s": 2018.0, "hrr_kw": 14.71},
   {"time_s": 2019.0, "hrr_kw": 15.02},
   {"time_s": 2020.0, "hrr_kw": 14.33},
   {"time_s": 2021.0, "hrr_kw": 14.04},
   {"time_s": 2022.0, "hrr_kw": 13.82},
   {"time_s": 2023.0, "hrr_kw": 13.51},
   {"time_s": 2024.0, "hrr_kw": 13.09},
   {"time_s": 2025.0, "hrr_kw": 13.15},
   {"time_s": 2026.0, "hrr_kw": 12.66},
   {"time_s": 2027.0, "hrr_kw": 13.23},
   {"time_s": 2028.0, "hrr_kw": 13.13},
   {"time_s": 2029.0, "hrr_kw": 13.38},
   {"time_s": 2030.0, "hrr_kw": 13.24},
   {"time_s": 2031.0, "hrr_kw": 13.63},
   {"time_s": 2032.0, "hrr_kw": 14.34},
   {"time_s": 2033.0, "hrr_kw": 14.43},
   {"time_s": 2034.0, "hrr_kw": 14.3},
   {"time_s": 2035.0, "hrr_kw": 14.73},
   {"time_s": 2036.0, "hrr_kw": 14.39},
   {"time_s": 2037.0, "hrr_kw": 14.83},
   {"time_s": 2038.0, "hrr_kw": 14.66},
   {"time_s": 2039.0, "hrr_kw": 14.42},
   {"time_s": 2040.0, "hrr_kw": 14.53},
   {"time_s": 2041.0, "hrr_kw": 14.17},
   {"time_s": 2042.0, "hrr_kw": 14.03},
   {"time_s": 2043.0, "hrr_kw": 13.62},
   {"time_s": 2044.0, "hrr_kw": 14.03},
   {"time_s": 2045.0, "hrr_kw": 14.08},
   {"time_s": 2046.0, "hrr_kw": 14.64},
   {"time_s": 2047.0, "hrr_kw": 14.55},
   {"time_s": 2048.0, "hrr_kw": 14.36},
   {"time_s": 2049.0, "hrr_kw": 14.37},
   {"time_s": 2050.0, "hrr_kw": 13.99},
   {"time_s": 2051.0, "hrr_kw": 14.05},
   {"time_s": 2052.0, "hrr_kw": 14.21},
   {"time_s": 2053.0, "hrr_kw": 14.02},
   {"time_s": 2054.0, "hrr_kw": 14.04},
   {"time_s": 2055.0, "hrr_kw": 13.67},
   {"time_s": 2056.0, "hrr_kw": 13.31},
   {"time_s": 2057.0, "hrr_kw": 13.08},
   {"time_s": 2058.0, "hrr_kw": 13.02},
   {"time_s": 2059.0, "hrr_kw": 12.84},
   {"time_s": 2060.0, "hrr_kw": 12.25},
   {"time_s": 2061.0, "hrr_kw": 12.17},
   {"time_s": 2062.0, "hrr_kw": 11.88},
   {"time_s": 2063.0, "hrr_kw": 11.98},
   {"time_s": 2064.0, "hrr_kw": 12.59},
   {"time_s": 2065.0, "hrr_kw": 12.57},
   {"time_s": 2066.0, "hrr_kw": 13.21},
   {"time_s": 2067.0, "hrr_kw": 13.19},
   {"time_s": 2068.0, "hrr_kw": 13.09},
   {"time_s": 2069.0, "hrr_kw": 12.7},
   {"time_s": 2070.0, "hrr_kw": 12.61},
   {"time_s": 2071.0, "hrr_kw": 12.75},
   {"time_s": 2072.0, "hrr_kw": 13.04},
   {"time_s": 2073.0, "hrr_kw": 12.83},
   {"time_s": 2074.0, "hrr_kw": 13.13},
   {"time_s": 2075.0, "hrr_kw": 13.44},
   {"time_s": 2076.0, "hrr_kw": 13.28},
   {"time_s": 2077.0, "hrr_kw": 13.77},
   {"time_s": 2078.0, "hrr_kw": 13.43},
   {"time_s": 2079.0, "hrr_kw": 13.18},
   {"time_s": 2080.0, "hrr_kw": 12.93},
   {"time_s": 2081.0, "hrr_kw": 13.45},
   {"time_s": 2082.0, "hrr_kw": 13.2},
   {"time_s": 2083.0, "hrr_kw": 12.84},
   {"time_s": 2084.0, "hrr_kw": 12.8},
   {"time_s": 2085.0, "hrr_kw": 12.94},
   {"time_s": 2086.0, "hrr_kw": 13.12},
   {"time_s": 2087.0, "hrr_kw": 12.43},
   {"time_s": 2088.0, "hrr_kw": 12.21},
   {"time_s": 2089.0, "hrr_kw": 12.01},
   {"time_s": 2090.0, "hrr_kw": 11.65},
   {"time_s": 2091.0, "hrr_kw": 12.12},
   {"time_s": 2092.0, "hrr_kw": 12.61},
   {"time_s": 2093.0, "hrr_kw": 12.72},
   {"time_s": 2094.0, "hrr_kw": 12.48},
   {"time_s": 2095.0, "hrr_kw": 12.56},
   {"time_s": 2096.0, "hrr_kw": 12.5},
   {"time_s": 2097.0, "hrr_kw": 12.3},
   {"time_s": 2098.0, "hrr_kw": 12.46},
   {"time_s": 2099.0, "hrr_kw": 13.09},
   {"time_s": 2100.0, "hrr_kw": 13.14},
   {"time_s": 2101.0, "hrr_kw": 13.31},
   {"time_s": 2102.0, "hrr_kw": 13.68},
   {"time_s": 2103.0, "hrr_kw": 13.71},
   {"time_s": 2104.0, "hrr_kw": 13.51},
   {"time_s": 2105.0, "hrr_kw": 12.92},
   {"time_s": 2106.0, "hrr_kw": 12.58},
   {"time_s": 2107.0, "hrr_kw": 12.52},
   {"time_s": 2108.0, "hrr_kw": 12.93},
   {"time_s": 2109.0, "hrr_kw": 12.29},
   {"time_s": 2110.0, "hrr_kw": 12.2},
   {"time_s": 2111.0, "hrr_kw": 12.09},
   {"time_s": 2112.0, "hrr_kw": 12.09},
   {"time_s": 2113.0, "hrr_kw": 12.25},
   {"time_s": 2114.0, "hrr_kw": 11.98},
   {"time_s": 2115.0, "hrr_kw": 12.31},
   {"time_s": 2116.0, "hrr_kw": 12.17},
   {"time_s": 2117.0, "hrr_kw": 12.18},
   {"time_s": 2118.0, "hrr_kw": 12.45},
   {"time_s": 2119.0, "hrr_kw": 12.59},
   {"time_s": 2120.0, "hrr_kw": 12.62},
   {"time_s": 2121.0, "hrr_kw": 12.27},
   {"time_s": 2122.0, "hrr_kw": 12.55},
   {"time_s": 2123.0, "hrr_kw": 12.48},
   {"time_s": 2124.0, "hrr_kw": 12.23},
   {"time_s": 2125.0, "hrr_kw": 12.64},
   {"time_s": 2126.0, "hrr_kw": 12.43},
   {"time_s": 2127.0, "hrr_kw": 12.46},
   {"time_s": 2128.0, "hrr_kw": 11.97},
   {"time_s": 2129.0, "hrr_kw": 12.28},
   {"time_s": 2130.0, "hrr_kw": 12.37},
   {"time_s": 2131.0, "hrr_kw": 12.51},
   {"time_s": 2132.0, "hrr_kw": 12.8},
   {"time_s": 2133.0, "hrr_kw": 12.54},
   {"time_s": 2134.0, "hrr_kw": 12.84},
   {"time_s": 2135.0, "hrr_kw": 12.26},
   {"time_s": 2136.0, "hrr_kw": 11.96},
   {"time_s": 2137.0, "hrr_kw": 11.82},
   {"time_s": 2138.0, "hrr_kw": 12.35},
   {"time_s": 2139.0, "hrr_kw": 12.66},
   {"time_s": 2140.0, "hrr_kw": 12.35},
   {"time_s": 2141.0, "hrr_kw": 12.44},
   {"time_s": 2142.0, "hrr_kw": 12.72},
   {"time_s": 2143.0, "hrr_kw": 12.27},
   {"time_s": 2144.0, "hrr_kw": 11.85},
   {"time_s": 2145.0, "hrr_kw": 12.14},
   {"time_s": 2146.0, "hrr_kw": 12.37},
   {"time_s": 2147.0, "hrr_kw": 12.57},
   {"time_s": 2148.0, "hrr_kw": 11.98},
   {"time_s": 2149.0, "hrr_kw": 11.93},
   {"time_s": 2150.0, "hrr_kw": 11.89},
   {"time_s": 2151.0, "hrr_kw": 12.19},
   {"time_s": 2152.0, "hrr_kw": 12.11},
   {"time_s": 2153.0, "hrr_kw": 12.32},
   {"time_s": 2154.0, "hrr_kw": 11.53},
   {"time_s": 2155.0, "hrr_kw": 11.73},
   {"time_s": 2156.0, "hrr_kw": 11.46},
   {"time_s": 2157.0, "hrr_kw": 11.07},
   {"time_s": 2158.0, "hrr_kw": 11.14},
   {"time_s": 2159.0, "hrr_kw": 10.9},
   {"time_s": 2160.0, "hrr_kw": 10.6},
   {"time_s": 2161.0, "hrr_kw": 10.51},
   {"time_s": 2162.0, "hrr_kw": 10.94},
   {"time_s": 2163.0, "hrr_kw": 10.63},
   {"time_s": 2164.0, "hrr_kw": 11.11},
   {"time_s": 2165.0, "hrr_kw": 11.83},
   {"time_s": 2166.0, "hrr_kw": 12.1},
   {"time_s": 2167.0, "hrr_kw": 12.28},
   {"time_s": 2168.0, "hrr_kw": 12.92},
   {"time_s": 2169.0, "hrr_kw": 12.89},
   {"time_s": 2170.0, "hrr_kw": 12.49},
   {"time_s": 2171.0, "hrr_kw": 12.12},
   {"time_s": 2172.0, "hrr_kw": 12.32},
   {"time_s": 2173.0, "hrr_kw": 12.37},
   {"time_s": 2174.0, "hrr_kw": 12.24},
   {"time_s": 2175.0, "hrr_kw": 12.35},
   {"time_s": 2176.0, "hrr_kw": 11.98},
   {"time_s": 2177.0, "hrr_kw": 12.33},
   {"time_s": 2178.0, "hrr_kw": 12.15},
   {"time_s": 2179.0, "hrr_kw": 11.52},
   {"time_s": 2180.0, "hrr_kw": 12.23},
   {"time_s": 2181.0, "hrr_kw": 11.86},
   {"time_s": 2182.0, "hrr_kw": 11.68},
   {"time_s": 2183.0, "hrr_kw": 11.71},
   {"time_s": 2184.0, "hrr_kw": 11.79},
   {"time_s": 2185.0, "hrr_kw": 11.51},
   {"time_s": 2186.0, "hrr_kw": 11.21},
   {"time_s": 2187.0, "hrr_kw": 10.56},
   {"time_s": 2188.0, "hrr_kw": 11.13},
   {"time_s": 2189.0, "hrr_kw": 11.24},
   {"time_s": 2190.0, "hrr_kw": 11.26},
   {"time_s": 2191.0, "hrr_kw": 11.57},
   {"time_s": 2192.0, "hrr_kw": 11.48},
   {"time_s": 2193.0, "hrr_kw": 11.17},
   {"time_s": 2194.0, "hrr_kw": 10.94},
   {"time_s": 2195.0, "hrr_kw": 10.63},
   {"time_s": 2196.0, "hrr_kw": 11.29},
   {"time_s": 2197.0, "hrr_kw": 11.27},
   {"time_s": 2198.0, "hrr_kw": 11.3},
   {"time_s": 2199.0, "hrr_kw": 11.12},
   {"time_s": 2200.0, "hrr_kw": 11.0},
   {"time_s": 2201.0, "hrr_kw": 11.12},
   {"time_s": 2202.0, "hrr_kw": 10.93},
   {"time_s": 2203.0, "hrr_kw": 11.14},
   {"time_s": 2204.0, "hrr_kw": 11.02},
   {"time_s": 2205.0, "hrr_kw": 11.65},
   {"time_s": 2206.0, "hrr_kw": 11.47},
   {"time_s": 2207.0, "hrr_kw": 11.61},
   {"time_s": 2208.0, "hrr_kw": 10.98},
   {"time_s": 2209.0, "hrr_kw": 10.51},
   {"time_s": 2210.0, "hrr_kw": 10.59},
   {"time_s": 2211.0, "hrr_kw": 10.6},
   {"time_s": 2212.0, "hrr_kw": 11.01},
   {"time_s": 2213.0, "hrr_kw": 11.21},
   {"time_s": 2214.0, "hrr_kw": 10.8},
   {"time_s": 2215.0, "hrr_kw": 10.5},
   {"time_s": 2216.0, "hrr_kw": 10.53},
   {"time_s": 2217.0, "hrr_kw": 10.37},
   {"time_s": 2218.0, "hrr_kw": 10.74},
   {"time_s": 2219.0, "hrr_kw": 10.63},
   {"time_s": 2220.0, "hrr_kw": 10.94},
   {"time_s": 2221.0, "hrr_kw": 10.87},
   {"time_s": 2222.0, "hrr_kw": 11.04},
   {"time_s": 2223.0, "hrr_kw": 10.86},
   {"time_s": 2224.0, "hrr_kw": 10.69},
   {"time_s": 2225.0, "hrr_kw": 10.7},
   {"time_s": 2226.0, "hrr_kw": 11.06},
   {"time_s": 2227.0, "hrr_kw": 10.67},
   {"time_s": 2228.0, "hrr_kw": 11.09},
   {"time_s": 2229.0, "hrr_kw": 11.07},
   {"time_s": 2230.0, "hrr_kw": 11.35},
   {"time_s": 2231.0, "hrr_kw": 11.22},
   {"time_s": 2232.0, "hrr_kw": 11.26},
   {"time_s": 2233.0, "hrr_kw": 11.39},
   {"time_s": 2234.0, "hrr_kw": 11.18},
   {"time_s": 2235.0, "hrr_kw": 11.01},
   {"time_s": 2236.0, "hrr_kw": 10.43},
   {"time_s": 2237.0, "hrr_kw": 11.02},
   {"time_s": 2238.0, "hrr_kw": 11.0},
   {"time_s": 2239.0, "hrr_kw": 10.97},
   {"time_s": 2240.0, "hrr_kw": 10.74},
   {"time_s": 2241.0, "hrr_kw": 10.93},
   {"time_s": 2242.0, "hrr_kw": 10.93},
   {"time_s": 2243.0, "hrr_kw": 10.99},
   {"time_s": 2244.0, "hrr_kw": 10.22},
   {"time_s": 2245.0, "hrr_kw": 10.05},
   {"time_s": 2246.0, "hrr_kw": 10.15},
   {"time_s": 2247.0, "hrr_kw": 10.09},
   {"time_s": 2248.0, "hrr_kw": 10.35},
   {"time_s": 2249.0, "hrr_kw": 10.81},
   {"time_s": 2250.0, "hrr_kw": 10.71},
   {"time_s": 2251.0, "hrr_kw": 10.83},
   {"time_s": 2252.0, "hrr_kw": 10.47},
   {"time_s": 2253.0, "hrr_kw": 10.13},
   {"time_s": 2254.0, "hrr_kw": 10.5},
   {"time_s": 2255.0, "hrr_kw": 10.38},
   {"time_s": 2256.0, "hrr_kw": 10.49},
   {"time_s": 2257.0, "hrr_kw": 10.34},
   {"time_s": 2258.0, "hrr_kw": 10.33},
   {"time_s": 2259.0, "hrr_kw": 10.56},
   {"time_s": 2260.0, "hrr_kw": 10.23},
   {"time_s": 2261.0, "hrr_kw": 10.23},
   {"time_s": 2262.0, "hrr_kw": 9.78},
   {"time_s": 2263.0, "hrr_kw": 9.75},
   {"time_s": 2264.0, "hrr_kw": 10.02},
   {"time_s": 2265.0, "hrr_kw": 9.62},
   {"time_s": 2266.0, "hrr_kw": 9.95},
   {"time_s": 2267.0, "hrr_kw": 10.11},
   {"time_s": 2268.0, "hrr_kw": 9.8},
   {"time_s": 2269.0, "hrr_kw": 9.89},
   {"time_s": 2270.0, "hrr_kw": 10.26},
   {"time_s": 2271.0, "hrr_kw": 10.76},
   {"time_s": 2272.0, "hrr_kw": 10.58},
   {"time_s": 2273.0, "hrr_kw": 10.55},
   {"time_s": 2274.0, "hrr_kw": 9.68},
   {"time_s": 2275.0, "hrr_kw": 9.59},
   {"time_s": 2276.0, "hrr_kw": 9.03},
   {"time_s": 2277.0, "hrr_kw": 10.15},
   {"time_s": 2278.0, "hrr_kw": 9.89},
   {"time_s": 2279.0, "hrr_kw": 10.03},
   {"time_s": 2280.0, "hrr_kw": 10.66},
   {"time_s": 2281.0, "hrr_kw": 10.04},
   {"time_s": 2282.0, "hrr_kw": 10.36},
   {"time_s": 2283.0, "hrr_kw": 10.65},
   {"time_s": 2284.0, "hrr_kw": 10.58},
   {"time_s": 2285.0, "hrr_kw": 10.73},
   {"time_s": 2286.0, "hrr_kw": 10.77},
   {"time_s": 2287.0, "hrr_kw": 10.73},
   {"time_s": 2288.0, "hrr_kw": 10.41},
   {"time_s": 2289.0, "hrr_kw": 10.54},
   {"time_s": 2290.0, "hrr_kw": 10.27},
   {"time_s": 2291.0, "hrr_kw": 9.97},
   {"time_s": 2292.0, "hrr_kw": 9.78},
   {"time_s": 2293.0, "hrr_kw": 9.64},
   {"time_s": 2294.0, "hrr_kw": 9.91},
   {"time_s": 2295.0, "hrr_kw": 9.78},
   {"time_s": 2296.0, "hrr_kw": 9.35},
   {"time_s": 2297.0, "hrr_kw": 10.07},
   {"time_s": 2298.0, "hrr_kw": 10.27},
   {"time_s": 2299.0, "hrr_kw": 10.22},
   {"time_s": 2300.0, "hrr_kw": 10.33},
   {"time_s": 2301.0, "hrr_kw": 9.95},
   {"time_s": 2302.0, "hrr_kw": 9.74},
   {"time_s": 2303.0, "hrr_kw": 9.58},
   {"time_s": 2304.0, "hrr_kw": 9.37},
   {"time_s": 2305.0, "hrr_kw": 9.65},
   {"time_s": 2306.0, "hrr_kw": 9.88},
   {"time_s": 2307.0, "hrr_kw": 9.62},
   {"time_s": 2308.0, "hrr_kw": 9.54},
   {"time_s": 2309.0, "hrr_kw": 9.66},
   {"time_s": 2310.0, "hrr_kw": 9.72},
   {"time_s": 2311.0, "hrr_kw": 9.76},
   {"time_s": 2312.0, "hrr_kw": 9.15},
   {"time_s": 2313.0, "hrr_kw": 9.18},
   {"time_s": 2314.0, "hrr_kw": 9.51},
   {"time_s": 2315.0, "hrr_kw": 9.15},
   {"time_s": 2316.0, "hrr_kw": 9.27},
   {"time_s": 2317.0, "hrr_kw": 8.98},
   {"time_s": 2318.0, "hrr_kw": 9.23},
   {"time_s": 2319.0, "hrr_kw": 9.58},
   {"time_s": 2320.0, "hrr_kw": 9.86},
   {"time_s": 2321.0, "hrr_kw": 9.86},
   {"time_s": 2322.0, "hrr_kw": 9.27},
   {"time_s": 2323.0, "hrr_kw": 9.24},
   {"time_s": 2324.0, "hrr_kw": 9.37},
   {"time_s": 2325.0, "hrr_kw": 9.29},
   {"time_s": 2326.0, "hrr_kw": 8.95},
   {"time_s": 2327.0, "hrr_kw": 9.03},
   {"time_s": 2328.0, "hrr_kw": 9.4},
   {"time_s": 2329.0, "hrr_kw": 9.21},
   {"time_s": 2330.0, "hrr_kw": 9.35},
   {"time_s": 2331.0, "hrr_kw": 9.45},
   {"time_s": 2332.0, "hrr_kw": 9.07},
   {"time_s": 2333.0, "hrr_kw": 9.77},
   {"time_s": 2334.0, "hrr_kw": 9.7},
   {"time_s": 2335.0, "hrr_kw": 9.22},
   {"time_s": 2336.0, "hrr_kw": 9.35},
   {"time_s": 2337.0, "hrr_kw": 9.42},
   {"time_s": 2338.0, "hrr_kw": 9.13},
   {"time_s": 2339.0, "hrr_kw": 9.28},
   {"time_s": 2340.0, "hrr_kw": 9.05},
   {"time_s": 2341.0, "hrr_kw": 9.02},
   {"time_s": 2342.0, "hrr_kw": 9.18},
   {"time_s": 2343.0, "hrr_kw": 9.26},
   {"time_s": 2344.0, "hrr_kw": 9.59},
   {"time_s": 2345.0, "hrr_kw": 9.21},
   {"time_s": 2346.0, "hrr_kw": 8.92},
   {"time_s": 2347.0, "hrr_kw": 9.71},
   {"time_s": 2348.0, "hrr_kw": 9.51},
   {"time_s": 2349.0, "hrr_kw": 9.11},
   {"time_s": 2350.0, "hrr_kw": 9.23},
   {"time_s": 2351.0, "hrr_kw": 8.4},
   {"time_s": 2352.0, "hrr_kw": 8.52},
   {"time_s": 2353.0, "hrr_kw": 9.25},
   {"time_s": 2354.0, "hrr_kw": 9.23},
   {"time_s": 2355.0, "hrr_kw": 9.44},
   {"time_s": 2356.0, "hrr_kw": 9.36},
   {"time_s": 2357.0, "hrr_kw": 9.15},
   {"time_s": 2358.0, "hrr_kw": 8.5},
   {"time_s": 2359.0, "hrr_kw": 8.48},
   {"time_s": 2360.0, "hrr_kw": 7.8},
   {"time_s": 2361.0, "hrr_kw": 8.68},
   {"time_s": 2362.0, "hrr_kw": 8.34},
   {"time_s": 2363.0, "hrr_kw": 8.76},
   {"time_s": 2364.0, "hrr_kw": 8.48},
   {"time_s": 2365.0, "hrr_kw": 9.3},
   {"time_s": 2366.0, "hrr_kw": 9.08},
   {"time_s": 2367.0, "hrr_kw": 9.24},
   {"time_s": 2368.0, "hrr_kw": 9.21},
   {"time_s": 2369.0, "hrr_kw": 8.8},
   {"time_s": 2370.0, "hrr_kw": 8.6},
   {"time_s": 2371.0, "hrr_kw": 8.49},
   {"time_s": 2372.0, "hrr_kw": 8.62},
   {"time_s": 2373.0, "hrr_kw": 8.31},
   {"time_s": 2374.0, "hrr_kw": 8.63},
   {"time_s": 2375.0, "hrr_kw": 8.53},
   {"time_s": 2376.0, "hrr_kw": 8.29},
   {"time_s": 2377.0, "hrr_kw": 8.18},
   {"time_s": 2378.0, "hrr_kw": 8.66},
   {"time_s": 2379.0, "hrr_kw": 8.95},
   {"time_s": 2380.0, "hrr_kw": 8.47},
   {"time_s": 2381.0, "hrr_kw": 8.94},
   {"time_s": 2382.0, "hrr_kw": 8.95},
   {"time_s": 2383.0, "hrr_kw": 8.63},
   {"time_s": 2384.0, "hrr_kw": 8.46},
   {"time_s": 2385.0, "hrr_kw": 8.18},
   {"time_s": 2386.0, "hrr_kw": 8.47},
   {"time_s": 2387.0, "hrr_kw": 8.35},
   {"time_s": 2388.0, "hrr_kw": 8.7},
   {"time_s": 2389.0, "hrr_kw": 8.83},
   {"time_s": 2390.0, "hrr_kw": 8.49},
   {"time_s": 2391.0, "hrr_kw": 8.35},
   {"time_s": 2392.0, "hrr_kw": 8.05},
   {"time_s": 2393.0, "hrr_kw": 7.72},
   {"time_s": 2394.0, "hrr_kw": 7.8},
   {"time_s": 2395.0, "hrr_kw": 8.15},
   {"time_s": 2396.0, "hrr_kw": 8.07},
   {"time_s": 2397.0, "hrr_kw": 8.13},
   {"time_s": 2398.0, "hrr_kw": 8.35},
   {"time_s": 2399.0, "hrr_kw": 8.87},
   {"time_s": 2400.0, "hrr_kw": 8.56},
   {"time_s": 2401.0, "hrr_kw": 8.74},
   {"time_s": 2402.0, "hrr_kw": 8.86},
   {"time_s": 2403.0, "hrr_kw": 9.13},
   {"time_s": 2404.0, "hrr_kw": 8.46},
   {"time_s": 2405.0, "hrr_kw": 8.74},
   {"time_s": 2406.0, "hrr_kw": 8.5},
   {"time_s": 2407.0, "hrr_kw": 8.78},
   {"time_s": 2408.0, "hrr_kw": 8.51},
   {"time_s": 2409.0, "hrr_kw": 8.04},
   {"time_s": 2410.0, "hrr_kw": 8.0},
   {"time_s": 2411.0, "hrr_kw": 8.32},
   {"time_s": 2412.0, "hrr_kw": 8.7},
   {"time_s": 2413.0, "hrr_kw": 8.49},
   {"time_s": 2414.0, "hrr_kw": 8.51},
   {"time_s": 2415.0, "hrr_kw": 8.41},
   {"time_s": 2416.0, "hrr_kw": 8.01},
   {"time_s": 2417.0, "hrr_kw": 8.24},
   {"time_s": 2418.0, "hrr_kw": 8.36},
   {"time_s": 2419.0, "hrr_kw": 7.98},
   {"time_s": 2420.0, "hrr_kw": 8.11},
   {"time_s": 2421.0, "hrr_kw": 8.14},
   {"time_s": 2422.0, "hrr_kw": 8.65},
   {"time_s": 2423.0, "hrr_kw": 8.37},
   {"time_s": 2424.0, "hrr_kw": 8.09},
   {"time_s": 2425.0, "hrr_kw": 8.1},
   {"time_s": 2426.0, "hrr_kw": 7.75},
   {"time_s": 2427.0, "hrr_kw": 7.7},
   {"time_s": 2428.0, "hrr_kw": 7.88},
   {"time_s": 2429.0, "hrr_kw": 8.24},
   {"time_s": 2430.0, "hrr_kw": 8.5},
   {"time_s": 2431.0, "hrr_kw": 8.23},
   {"time_s": 2432.0, "hrr_kw": 8.18},
   {"time_s": 2433.0, "hrr_kw": 8.16},
   {"time_s": 2434.0, "hrr_kw": 8.59},
   {"time_s": 2435.0, "hrr_kw": 7.87},
   {"time_s": 2436.0, "hrr_kw": 7.84},
   {"time_s": 2437.0, "hrr_kw": 7.87},
   {"time_s": 2438.0, "hrr_kw": 7.83},
   {"time_s": 2439.0, "hrr_kw": 8.08},
   {"time_s": 2440.0, "hrr_kw": 7.8},
   {"time_s": 2441.0, "hrr_kw": 7.67},
   {"time_s": 2442.0, "hrr_kw": 7.46},
   {"time_s": 2443.0, "hrr_kw": 7.52},
   {"time_s": 2444.0, "hrr_kw": 7.95},
   {"time_s": 2445.0, "hrr_kw": 7.73},
   {"time_s": 2446.0, "hrr_kw": 7.52},
   {"time_s": 2447.0, "hrr_kw": 8.17},
   {"time_s": 2448.0, "hrr_kw": 8.19},
   {"time_s": 2449.0, "hrr_kw": 8.19},
   {"time_s": 2450.0, "hrr_kw": 7.96},
   {"time_s": 2451.0, "hrr_kw": 7.86},
   {"time_s": 2452.0, "hrr_kw": 7.66},
   {"time_s": 2453.0, "hrr_kw": 7.73},
   {"time_s": 2454.0, "hrr_kw": 8.22},
   {"time_s": 2455.0, "hrr_kw": 7.47},
   {"time_s": 2456.0, "hrr_kw": 6.91},
   {"time_s": 2457.0, "hrr_kw": 6.68},
   {"time_s": 2458.0, "hrr_kw": 7.09},
   {"time_s": 2459.0, "hrr_kw": 7.5},
   {"time_s": 2460.0, "hrr_kw": 7.48},
   {"time_s": 2461.0, "hrr_kw": 7.48},
   {"time_s": 2462.0, "hrr_kw": 7.86},
   {"time_s": 2463.0, "hrr_kw": 7.76},
   {"time_s": 2464.0, "hrr_kw": 8.09},
   {"time_s": 2465.0, "hrr_kw": 7.66},
   {"time_s": 2466.0, "hrr_kw": 8.04},
   {"time_s": 2467.0, "hrr_kw": 8.08},
   {"time_s": 2468.0, "hrr_kw": 7.97},
   {"time_s": 2469.0, "hrr_kw": 8.06},
   {"time_s": 2470.0, "hrr_kw": 8.25},
   {"time_s": 2471.0, "hrr_kw": 8.35},
   {"time_s": 2472.0, "hrr_kw": 8.13},
   {"time_s": 2473.0, "hrr_kw": 8.08},
   {"time_s": 2474.0, "hrr_kw": 8.37},
   {"time_s": 2475.0, "hrr_kw": 8.0},
   {"time_s": 2476.0, "hrr_kw": 8.48},
   {"time_s": 2477.0, "hrr_kw": 8.18},
   {"time_s": 2478.0, "hrr_kw": 8.29},
   {"time_s": 2479.0, "hrr_kw": 8.32},
   {"time_s": 2480.0, "hrr_kw": 7.95},
   {"time_s": 2481.0, "hrr_kw": 7.83},
   {"time_s": 2482.0, "hrr_kw": 8.02},
   {"time_s": 2483.0, "hrr_kw": 7.68},
   {"time_s": 2484.0, "hrr_kw": 7.49},
   {"time_s": 2485.0, "hrr_kw": 6.96},
   {"time_s": 2486.0, "hrr_kw": 7.36},
   {"time_s": 2487.0, "hrr_kw": 7.32},
   {"time_s": 2488.0, "hrr_kw": 7.49},
   {"time_s": 2489.0, "hrr_kw": 6.69},
   {"time_s": 2490.0, "hrr_kw": 7.48},
   {"time_s": 2491.0, "hrr_kw": 7.67},
   {"time_s": 2492.0, "hrr_kw": 7.48},
   {"time_s": 2493.0, "hrr_kw": 7.29},
   {"time_s": 2494.0, "hrr_kw": 7.69},
   {"time_s": 2495.0, "hrr_kw": 7.48},
   {"time_s": 2496.0, "hrr_kw": 7.28},
   {"time_s": 2497.0, "hrr_kw": 7.17},
   {"time_s": 2498.0, "hrr_kw": 7.07},
   {"time_s": 2499.0, "hrr_kw": 7.04},
   {"time_s": 2500.0, "hrr_kw": 7.0},
   {"time_s": 2501.0, "hrr_kw": 7.05},
   {"time_s": 2502.0, "hrr_kw": 6.71},
   {"time_s": 2503.0, "hrr_kw": 7.19},
   {"time_s": 2504.0, "hrr_kw": 7.47},
   {"time_s": 2505.0, "hrr_kw": 7.25},
   {"time_s": 2506.0, "hrr_kw": 7.45},
   {"time_s": 2507.0, "hrr_kw": 7.61},
   {"time_s": 2508.0, "hrr_kw": 7.53},
   {"time_s": 2509.0, "hrr_kw": 7.52},
   {"time_s": 2510.0, "hrr_kw": 7.57},
   {"time_s": 2511.0, "hrr_kw": 7.38},
   {"time_s": 2512.0, "hrr_kw": 7.78},
   {"time_s": 2513.0, "hrr_kw": 7.52},
   {"time_s": 2514.0, "hrr_kw": 7.46},
   {"time_s": 2515.0, "hrr_kw": 7.44},
   {"time_s": 2516.0, "hrr_kw": 7.04},
   {"time_s": 2517.0, "hrr_kw": 7.36},
   {"time_s": 2518.0, "hrr_kw": 7.18},
   {"time_s": 2519.0, "hrr_kw": 7.89},
   {"time_s": 2520.0, "hrr_kw": 7.65},
   {"time_s": 2521.0, "hrr_kw": 6.92},
   {"time_s": 2522.0, "hrr_kw": 6.96},
   {"time_s": 2523.0, "hrr_kw": 7.34},
   {"time_s": 2524.0, "hrr_kw": 7.26},
   {"time_s": 2525.0, "hrr_kw": 7.17},
   {"time_s": 2526.0, "hrr_kw": 7.28},
   {"time_s": 2527.0, "hrr_kw": 7.24},
   {"time_s": 2528.0, "hrr_kw": 6.89},
   {"time_s": 2529.0, "hrr_kw": 7.05},
   {"time_s": 2530.0, "hrr_kw": 7.43},
   {"time_s": 2531.0, "hrr_kw": 7.08},
   {"time_s": 2532.0, "hrr_kw": 6.93},
   {"time_s": 2533.0, "hrr_kw": 7.22},
   {"time_s": 2534.0, "hrr_kw": 7.69},
   {"time_s": 2535.0, "hrr_kw": 7.55},
   {"time_s": 2536.0, "hrr_kw": 7.79},
   {"time_s": 2537.0, "hrr_kw": 8.02},
   {"time_s": 2538.0, "hrr_kw": 7.32},
   {"time_s": 2539.0, "hrr_kw": 7.03},
   {"time_s": 2540.0, "hrr_kw": 7.06},
   {"time_s": 2541.0, "hrr_kw": 6.85},
   {"time_s": 2542.0, "hrr_kw": 7.17},
   {"time_s": 2543.0, "hrr_kw": 6.73},
   {"time_s": 2544.0, "hrr_kw": 6.95},
   {"time_s": 2545.0, "hrr_kw": 7.0},
   {"time_s": 2546.0, "hrr_kw": 7.51},
   {"time_s": 2547.0, "hrr_kw": 7.33},
   {"time_s": 2548.0, "hrr_kw": 6.44},
   {"time_s": 2549.0, "hrr_kw": 6.7},
   {"time_s": 2550.0, "hrr_kw": 6.66},
   {"time_s": 2551.0, "hrr_kw": 6.73},
   {"time_s": 2552.0, "hrr_kw": 6.98},
   {"time_s": 2553.0, "hrr_kw": 6.67},
   {"time_s": 2554.0, "hrr_kw": 6.16},
   {"time_s": 2555.0, "hrr_kw": 6.58},
   {"time_s": 2556.0, "hrr_kw": 6.6},
   {"time_s": 2557.0, "hrr_kw": 6.41},
   {"time_s": 2558.0, "hrr_kw": 6.59},
   {"time_s": 2559.0, "hrr_kw": 6.73},
   {"time_s": 2560.0, "hrr_kw": 6.38},
   {"time_s": 2561.0, "hrr_kw": 6.59},
   {"time_s": 2562.0, "hrr_kw": 6.5},
   {"time_s": 2563.0, "hrr_kw": 6.68},
   {"time_s": 2564.0, "hrr_kw": 6.05},
   {"time_s": 2565.0, "hrr_kw": 6.17},
   {"time_s": 2566.0, "hrr_kw": 6.44},
   {"time_s": 2567.0, "hrr_kw": 6.53},
   {"time_s": 2568.0, "hrr_kw": 6.58},
   {"time_s": 2569.0, "hrr_kw": 6.93},
   {"time_s": 2570.0, "hrr_kw": 6.56},
   {"time_s": 2571.0, "hrr_kw": 6.68},
   {"time_s": 2572.0, "hrr_kw": 7.0},
   {"time_s": 2573.0, "hrr_kw": 6.99},
   {"time_s": 2574.0, "hrr_kw": 7.48},
   {"time_s": 2575.0, "hrr_kw": 7.34},
   {"time_s": 2576.0, "hrr_kw": 6.64},
   {"time_s": 2577.0, "hrr_kw": 7.01},
   {"time_s": 2578.0, "hrr_kw": 7.6},
   {"time_s": 2579.0, "hrr_kw": 7.5},
   {"time_s": 2580.0, "hrr_kw": 7.55},
   {"time_s": 2581.0, "hrr_kw": 7.67},
   {"time_s": 2582.0, "hrr_kw": 7.85},
   {"time_s": 2583.0, "hrr_kw": 7.45},
   {"time_s": 2584.0, "hrr_kw": 7.12},
   {"time_s": 2585.0, "hrr_kw": 6.98},
   {"time_s": 2586.0, "hrr_kw": 7.05},
   {"time_s": 2587.0, "hrr_kw": 6.55},
   {"time_s": 2588.0, "hrr_kw": 6.64},
   {"time_s": 2589.0, "hrr_kw": 6.21},
   {"time_s": 2590.0, "hrr_kw": 6.65},
   {"time_s": 2591.0, "hrr_kw": 6.61},
   {"time_s": 2592.0, "hrr_kw": 6.75},
   {"time_s": 2593.0, "hrr_kw": 6.9},
   {"time_s": 2594.0, "hrr_kw": 6.4},
   {"time_s": 2595.0, "hrr_kw": 6.44},
   {"time_s": 2596.0, "hrr_kw": 6.03},
   {"time_s": 2597.0, "hrr_kw": 5.72},
   {"time_s": 2598.0, "hrr_kw": 5.84},
   {"time_s": 2599.0, "hrr_kw": 6.04},
   {"time_s": 2600.0, "hrr_kw": 5.64},
   {"time_s": 2601.0, "hrr_kw": 6.02},
   {"time_s": 2602.0, "hrr_kw": 6.16},
   {"time_s": 2603.0, "hrr_kw": 6.32},
   {"time_s": 2604.0, "hrr_kw": 6.61},
   {"time_s": 2605.0, "hrr_kw": 7.1},
   {"time_s": 2606.0, "hrr_kw": 6.76},
   {"time_s": 2607.0, "hrr_kw": 6.98},
   {"time_s": 2608.0, "hrr_kw": 7.18},
   {"time_s": 2609.0, "hrr_kw": 7.02},
   {"time_s": 2610.0, "hrr_kw": 6.78},
   {"time_s": 2611.0, "hrr_kw": 6.68},
   {"time_s": 2612.0, "hrr_kw": 6.44},
   {"time_s": 2613.0, "hrr_kw": 7.15},
   {"time_s": 2614.0, "hrr_kw": 6.74},
   {"time_s": 2615.0, "hrr_kw": 6.83},
   {"time_s": 2616.0, "hrr_kw": 6.6},
   {"time_s": 2617.0, "hrr_kw": 6.09},
   {"time_s": 2618.0, "hrr_kw": 6.39},
   {"time_s": 2619.0, "hrr_kw": 6.11},
   {"time_s": 2620.0, "hrr_kw": 5.92},
   {"time_s": 2621.0, "hrr_kw": 5.35},
   {"time_s": 2622.0, "hrr_kw": 5.85},
   {"time_s": 2623.0, "hrr_kw": 5.91},
   {"time_s": 2624.0, "hrr_kw": 5.74},
   {"time_s": 2625.0, "hrr_kw": 5.7},
   {"time_s": 2626.0, "hrr_kw": 5.79},
   {"time_s": 2627.0, "hrr_kw": 5.54},
   {"time_s": 2628.0, "hrr_kw": 6.03},
   {"time_s": 2629.0, "hrr_kw": 5.9},
   {"time_s": 2630.0, "hrr_kw": 5.79},
   {"time_s": 2631.0, "hrr_kw": 6.38},
   {"time_s": 2632.0, "hrr_kw": 6.73},
   {"time_s": 2633.0, "hrr_kw": 6.8},
   {"time_s": 2634.0, "hrr_kw": 6.5},
   {"time_s": 2635.0, "hrr_kw": 6.15},
   {"time_s": 2636.0, "hrr_kw": 5.79},
   {"time_s": 2637.0, "hrr_kw": 5.87},
   {"time_s": 2638.0, "hrr_kw": 6.16},
   {"time_s": 2639.0, "hrr_kw": 6.27},
   {"time_s": 2640.0, "hrr_kw": 6.31},
   {"time_s": 2641.0, "hrr_kw": 5.78},
   {"time_s": 2642.0, "hrr_kw": 5.94},
   {"time_s": 2643.0, "hrr_kw": 6.17},
   {"time_s": 2644.0, "hrr_kw": 6.56},
   {"time_s": 2645.0, "hrr_kw": 6.67},
   {"time_s": 2646.0, "hrr_kw": 6.27},
   {"time_s": 2647.0, "hrr_kw": 5.98},
   {"time_s": 2648.0, "hrr_kw": 6.04},
   {"time_s": 2649.0, "hrr_kw": 5.95},
   {"time_s": 2650.0, "hrr_kw": 5.85},
   {"time_s": 2651.0, "hrr_kw": 5.91},
   {"time_s": 2652.0, "hrr_kw": 6.24},
   {"time_s": 2653.0, "hrr_kw": 5.62},
   {"time_s": 2654.0, "hrr_kw": 5.94},
   {"time_s": 2655.0, "hrr_kw": 5.56},
   {"time_s": 2656.0, "hrr_kw": 5.73},
   {"time_s": 2657.0, "hrr_kw": 5.35},
   {"time_s": 2658.0, "hrr_kw": 5.86},
   {"time_s": 2659.0, "hrr_kw": 5.87},
   {"time_s": 2660.0, "hrr_kw": 5.88},
   {"time_s": 2661.0, "hrr_kw": 5.99},
   {"time_s": 2662.0, "hrr_kw": 6.22},
   {"time_s": 2663.0, "hrr_kw": 6.12},
   {"time_s": 2664.0, "hrr_kw": 5.64},
   {"time_s": 2665.0, "hrr_kw": 6.02},
   {"time_s": 2666.0, "hrr_kw": 6.52},
   {"time_s": 2667.0, "hrr_kw": 6.35},
   {"time_s": 2668.0, "hrr_kw": 6.42},
   {"time_s": 2669.0, "hrr_kw": 5.84},
   {"time_s": 2670.0, "hrr_kw": 5.92},
   {"time_s": 2671.0, "hrr_kw": 5.71},
   {"time_s": 2672.0, "hrr_kw": 5.75},
   {"time_s": 2673.0, "hrr_kw": 6.12},
   {"time_s": 2674.0, "hrr_kw": 5.98},
   {"time_s": 2675.0, "hrr_kw": 6.09},
   {"time_s": 2676.0, "hrr_kw": 5.88},
   {"time_s": 2677.0, "hrr_kw": 5.39},
   {"time_s": 2678.0, "hrr_kw": 5.63},
   {"time_s": 2679.0, "hrr_kw": 5.49},
   {"time_s": 2680.0, "hrr_kw": 5.74},
   {"time_s": 2681.0, "hrr_kw": 6.17},
   {"time_s": 2682.0, "hrr_kw": 5.82},
   {"time_s": 2683.0, "hrr_kw": 5.82},
   {"time_s": 2684.0, "hrr_kw": 5.3},
   {"time_s": 2685.0, "hrr_kw": 5.38},
   {"time_s": 2686.0, "hrr_kw": 5.09},
   {"time_s": 2687.0, "hrr_kw": 5.35},
   {"time_s": 2688.0, "hrr_kw": 5.39},
   {"time_s": 2689.0, "hrr_kw": 4.81},
   {"time_s": 2690.0, "hrr_kw": 5.13},
   {"time_s": 2691.0, "hrr_kw": 5.07},
   {"time_s": 2692.0, "hrr_kw": 4.94},
   {"time_s": 2693.0, "hrr_kw": 4.65},
   {"time_s": 2694.0, "hrr_kw": 5.21},
   {"time_s": 2695.0, "hrr_kw": 5.82},
   {"time_s": 2696.0, "hrr_kw": 5.42},
   {"time_s": 2697.0, "hrr_kw": 5.72},
   {"time_s": 2698.0, "hrr_kw": 5.71},
   {"time_s": 2699.0, "hrr_kw": 5.99},
   {"time_s": 2700.0, "hrr_kw": 5.57},
   {"time_s": 2701.0, "hrr_kw": 5.45},
   {"time_s": 2702.0, "hrr_kw": 5.08},
   {"time_s": 2703.0, "hrr_kw": 5.04},
   {"time_s": 2704.0, "hrr_kw": 5.42},
   {"time_s": 2705.0, "hrr_kw": 5.38},
   {"time_s": 2706.0, "hrr_kw": 4.99},
   {"time_s": 2707.0, "hrr_kw": 5.05},
   {"time_s": 2708.0, "hrr_kw": 5.1},
   {"time_s": 2709.0, "hrr_kw": 5.28},
   {"time_s": 2710.0, "hrr_kw": 5.66},
   {"time_s": 2711.0, "hrr_kw": 5.35},
   {"time_s": 2712.0, "hrr_kw": 5.3},
   {"time_s": 2713.0, "hrr_kw": 5.0},
   {"time_s": 2714.0, "hrr_kw": 4.6},
   {"time_s": 2715.0, "hrr_kw": 4.97},
   {"time_s": 2716.0, "hrr_kw": 4.95},
   {"time_s": 2717.0, "hrr_kw": 5.29},
   {"time_s": 2718.0, "hrr_kw": 5.56},
   {"time_s": 2719.0, "hrr_kw": 5.4},
   {"time_s": 2720.0, "hrr_kw": 5.06},
   {"time_s": 2721.0, "hrr_kw": 4.94},
   {"time_s": 2722.0, "hrr_kw": 5.25},
   {"time_s": 2723.0, "hrr_kw": 4.93},
   {"time_s": 2724.0, "hrr_kw": 5.24},
   {"time_s": 2725.0, "hrr_kw": 4.98},
   {"time_s": 2726.0, "hrr_kw": 4.7},
   {"time_s": 2727.0, "hrr_kw": 5.11},
   {"time_s": 2728.0, "hrr_kw": 5.25},
   {"time_s": 2729.0, "hrr_kw": 5.31},
   {"time_s": 2730.0, "hrr_kw": 4.99},
   {"time_s": 2731.0, "hrr_kw": 5.02},
   {"time_s": 2732.0, "hrr_kw": 5.06},
   {"time_s": 2733.0, "hrr_kw": 4.82},
   {"time_s": 2734.0, "hrr_kw": 4.38},
   {"time_s": 2735.0, "hrr_kw": 4.44},
   {"time_s": 2736.0, "hrr_kw": 4.9},
   {"time_s": 2737.0, "hrr_kw": 5.02},
   {"time_s": 2738.0, "hrr_kw": 5.26},
   {"time_s": 2739.0, "hrr_kw": 5.12},
   {"time_s": 2740.0, "hrr_kw": 5.16},
   {"time_s": 2741.0, "hrr_kw": 5.47},
   {"time_s": 2742.0, "hrr_kw": 5.65},
   {"time_s": 2743.0, "hrr_kw": 5.93},
   {"time_s": 2744.0, "hrr_kw": 5.74},
   {"time_s": 2745.0, "hrr_kw": 5.12},
   {"time_s": 2746.0, "hrr_kw": 5.06},
   {"time_s": 2747.0, "hrr_kw": 4.82},
   {"time_s": 2748.0, "hrr_kw": 4.93},
   {"time_s": 2749.0, "hrr_kw": 5.4},
   {"time_s": 2750.0, "hrr_kw": 4.91},
   {"time_s": 2751.0, "hrr_kw": 4.64},
   {"time_s": 2752.0, "hrr_kw": 4.72},
   {"time_s": 2753.0, "hrr_kw": 4.71},
   {"time_s": 2754.0, "hrr_kw": 4.64},
   {"time_s": 2755.0, "hrr_kw": 4.79},
   {"time_s": 2756.0, "hrr_kw": 4.99},
   {"time_s": 2757.0, "hrr_kw": 4.95},
   {"time_s": 2758.0, "hrr_kw": 4.94},
   {"time_s": 2759.0, "hrr_kw": 4.8},
   {"time_s": 2760.0, "hrr_kw": 4.56},
   {"time_s": 2761.0, "hrr_kw": 4.77},
   {"time_s": 2762.0, "hrr_kw": 4.55},
   {"time_s": 2763.0, "hrr_kw": 4.52},
   {"time_s": 2764.0, "hrr_kw": 4.7},
   {"time_s": 2765.0, "hrr_kw": 4.88},
   {"time_s": 2766.0, "hrr_kw": 4.69},
   {"time_s": 2767.0, "hrr_kw": 4.61},
   {"time_s": 2768.0, "hrr_kw": 4.66},
   {"time_s": 2769.0, "hrr_kw": 4.76},
   {"time_s": 2770.0, "hrr_kw": 4.41},
   {"time_s": 2771.0, "hrr_kw": 4.56},
   {"time_s": 2772.0, "hrr_kw": 4.22},
   {"time_s": 2773.0, "hrr_kw": 4.5},
   {"time_s": 2774.0, "hrr_kw": 4.03},
   {"time_s": 2775.0, "hrr_kw": 3.92},
   {"time_s": 2776.0, "hrr_kw": 4.14},
   {"time_s": 2777.0, "hrr_kw": 4.31},
   {"time_s": 2778.0, "hrr_kw": 4.12},
   {"time_s": 2779.0, "hrr_kw": 4.46},
   {"time_s": 2780.0, "hrr_kw": 4.97},
   {"time_s": 2781.0, "hrr_kw": 4.56},
   {"time_s": 2782.0, "hrr_kw": 4.95},
   {"time_s": 2783.0, "hrr_kw": 4.58},
   {"time_s": 2784.0, "hrr_kw": 4.43},
   {"time_s": 2785.0, "hrr_kw": 4.24},
   {"time_s": 2786.0, "hrr_kw": 4.47},
   {"time_s": 2787.0, "hrr_kw": 4.99},
   {"time_s": 2788.0, "hrr_kw": 5.06},
   {"time_s": 2789.0, "hrr_kw": 4.97},
   {"time_s": 2790.0, "hrr_kw": 4.88},
   {"time_s": 2791.0, "hrr_kw": 4.6},
   {"time_s": 2792.0, "hrr_kw": 4.59},
   {"time_s": 2793.0, "hrr_kw": 4.05},
   {"time_s": 2794.0, "hrr_kw": 4.55},
   {"time_s": 2795.0, "hrr_kw": 4.6},
   {"time_s": 2796.0, "hrr_kw": 4.55},
   {"time_s": 2797.0, "hrr_kw": 4.3},
   {"time_s": 2798.0, "hrr_kw": 4.47},
   {"time_s": 2799.0, "hrr_kw": 4.78},
   {"time_s": 2800.0, "hrr_kw": 4.66},
   {"time_s": 2801.0, "hrr_kw": 4.73},
   {"time_s": 2802.0, "hrr_kw": 5.03},
   {"time_s": 2803.0, "hrr_kw": 5.33},
   {"time_s": 2804.0, "hrr_kw": 5.12},
   {"time_s": 2805.0, "hrr_kw": 4.87},
   {"time_s": 2806.0, "hrr_kw": 4.44},
   {"time_s": 2807.0, "hrr_kw": 4.28},
   {"time_s": 2808.0, "hrr_kw": 3.93},
   {"time_s": 2809.0, "hrr_kw": 4.22},
   {"time_s": 2810.0, "hrr_kw": 4.1},
   {"time_s": 2811.0, "hrr_kw": 4.32},
   {"time_s": 2812.0, "hrr_kw": 4.55},
   {"time_s": 2813.0, "hrr_kw": 4.2},
   {"time_s": 2814.0, "hrr_kw": 4.65},
   {"time_s": 2815.0, "hrr_kw": 4.98},
   {"time_s": 2816.0, "hrr_kw": 5.13},
   {"time_s": 2817.0, "hrr_kw": 4.92},
   {"time_s": 2818.0, "hrr_kw": 4.52},
   {"time_s": 2819.0, "hrr_kw": 4.64},
   {"time_s": 2820.0, "hrr_kw": 4.71},
   {"time_s": 2821.0, "hrr_kw": 4.29},
   {"time_s": 2822.0, "hrr_kw": 4.28},
   {"time_s": 2823.0, "hrr_kw": 4.71},
   {"time_s": 2824.0, "hrr_kw": 4.18},
   {"time_s": 2825.0, "hrr_kw": 4.57},
   {"time_s": 2826.0, "hrr_kw": 4.69},
   {"time_s": 2827.0, "hrr_kw": 4.54},
   {"time_s": 2828.0, "hrr_kw": 4.31},
   {"time_s": 2829.0, "hrr_kw": 3.75},
   {"time_s": 2830.0, "hrr_kw": 4.21},
   {"time_s": 2831.0, "hrr_kw": 4.52},
   {"time_s": 2832.0, "hrr_kw": 4.06},
   {"time_s": 2833.0, "hrr_kw": 4.54},
   {"time_s": 2834.0, "hrr_kw": 4.55},
   {"time_s": 2835.0, "hrr_kw": 4.51},
   {"time_s": 2836.0, "hrr_kw": 4.28},
   {"time_s": 2837.0, "hrr_kw": 4.98},
   {"time_s": 2838.0, "hrr_kw": 4.47},
   {"time_s": 2839.0, "hrr_kw": 3.83},
   {"time_s": 2840.0, "hrr_kw": 4.02},
   {"time_s": 2841.0, "hrr_kw": 4.0},
   {"time_s": 2842.0, "hrr_kw": 4.3},
   {"time_s": 2843.0, "hrr_kw": 4.47},
   {"time_s": 2844.0, "hrr_kw": 4.76},
   {"time_s": 2845.0, "hrr_kw": 4.71},
   {"time_s": 2846.0, "hrr_kw": 4.78},
   {"time_s": 2847.0, "hrr_kw": 4.58},
   {"time_s": 2848.0, "hrr_kw": 4.62},
   {"time_s": 2849.0, "hrr_kw": 4.07},
   {"time_s": 2850.0, "hrr_kw": 4.45},
   {"time_s": 2851.0, "hrr_kw": 4.05},
   {"time_s": 2852.0, "hrr_kw": 4.28},
   {"time_s": 2853.0, "hrr_kw": 3.99},
   {"time_s": 2854.0, "hrr_kw": 4.25},
   {"time_s": 2855.0, "hrr_kw": 3.93},
   {"time_s": 2856.0, "hrr_kw": 4.5},
   {"time_s": 2857.0, "hrr_kw": 3.93},
   {"time_s": 2858.0, "hrr_kw": 4.81},
   {"time_s": 2859.0, "hrr_kw": 4.39},
   {"time_s": 2860.0, "hrr_kw": 3.74},
   {"time_s": 2861.0, "hrr_kw": 3.56},
   {"time_s": 2862.0, "hrr_kw": 3.65},
   {"time_s": 2863.0, "hrr_kw": 3.71},
   {"time_s": 2864.0, "hrr_kw": 4.02},
   {"time_s": 2865.0, "hrr_kw": 3.68},
   {"time_s": 2866.0, "hrr_kw": 4.14},
   {"time_s": 2867.0, "hrr_kw": 3.62},
   {"time_s": 2868.0, "hrr_kw": 3.48},
   {"time_s": 2869.0, "hrr_kw": 3.79},
   {"time_s": 2870.0, "hrr_kw": 4.05},
   {"time_s": 2871.0, "hrr_kw": 3.84},
   {"time_s": 2872.0, "hrr_kw": 4.34},
   {"time_s": 2873.0, "hrr_kw": 4.48},
   {"time_s": 2874.0, "hrr_kw": 4.07},
   {"time_s": 2875.0, "hrr_kw": 3.94},
   {"time_s": 2876.0, "hrr_kw": 3.83},
   {"time_s": 2877.0, "hrr_kw": 3.87},
   {"time_s": 2878.0, "hrr_kw": 4.01},
   {"time_s": 2879.0, "hrr_kw": 3.85},
   {"time_s": 2880.0, "hrr_kw": 3.75},
   {"time_s": 2881.0, "hrr_kw": 3.62},
   {"time_s": 2882.0, "hrr_kw": 3.41},
   {"time_s": 2883.0, "hrr_kw": 3.45},
   {"time_s": 2884.0, "hrr_kw": 4.05},
   {"time_s": 2885.0, "hrr_kw": 4.52},
   {"time_s": 2886.0, "hrr_kw": 4.66},
   {"time_s": 2887.0, "hrr_kw": 5.1},
   {"time_s": 2888.0, "hrr_kw": 4.68},
   {"time_s": 2889.0, "hrr_kw": 4.93},
   {"time_s": 2890.0, "hrr_kw": 4.98},
   {"time_s": 2891.0, "hrr_kw": 5.04},
   {"time_s": 2892.0, "hrr_kw": 4.97},
   {"time_s": 2893.0, "hrr_kw": 5.13},
   {"time_s": 2894.0, "hrr_kw": 4.56},
   {"time_s": 2895.0, "hrr_kw": 4.02},
   {"time_s": 2896.0, "hrr_kw": 4.35},
   {"time_s": 2897.0, "hrr_kw": 4.55},
   {"time_s": 2898.0, "hrr_kw": 4.4},
   {"time_s": 2899.0, "hrr_kw": 3.73},
   {"time_s": 2900.0, "hrr_kw": 3.77},
   {"time_s": 2901.0, "hrr_kw": 3.6},
   {"time_s": 2902.0, "hrr_kw": 3.75},
   {"time_s": 2903.0, "hrr_kw": 3.89},
   {"time_s": 2904.0, "hrr_kw": 3.93},
   {"time_s": 2905.0, "hrr_kw": 3.61},
   {"time_s": 2906.0, "hrr_kw": 3.69},
   {"time_s": 2907.0, "hrr_kw": 3.57},
   {"time_s": 2908.0, "hrr_kw": 3.61},
   {"time_s": 2909.0, "hrr_kw": 3.84},
   {"time_s": 2910.0, "hrr_kw": 3.47},
   {"time_s": 2911.0, "hrr_kw": 4.01},
   {"time_s": 2912.0, "hrr_kw": 3.85},
   {"time_s": 2913.0, "hrr_kw": 3.64},
   {"time_s": 2914.0, "hrr_kw": 3.65},
   {"time_s": 2915.0, "hrr_kw": 3.25},
   {"time_s": 2916.0, "hrr_kw": 3.49},
   {"time_s": 2917.0, "hrr_kw": 3.47},
   {"time_s": 2918.0, "hrr_kw": 3.49},
   {"time_s": 2919.0, "hrr_kw": 3.69},
   {"time_s": 2920.0, "hrr_kw": 3.44},
   {"time_s": 2921.0, "hrr_kw": 4.25},
   {"time_s": 2922.0, "hrr_kw": 4.11},
   {"time_s": 2923.0, "hrr_kw": 4.0},
   {"time_s": 2924.0, "hrr_kw": 3.8},
   {"time_s": 2925.0, "hrr_kw": 3.79},
   {"time_s": 2926.0, "hrr_kw": 3.52},
   {"time_s": 2927.0, "hrr_kw": 3.51},
   {"time_s": 2928.0, "hrr_kw": 3.46},
   {"time_s": 2929.0, "hrr_kw": 4.3},
   {"time_s": 2930.0, "hrr_kw": 3.46},
   {"time_s": 2931.0, "hrr_kw": 3.54},
   {"time_s": 2932.0, "hrr_kw": 3.91},
   {"time_s": 2933.0, "hrr_kw": 4.36},
   {"time_s": 2934.0, "hrr_kw": 4.55},
   {"time_s": 2935.0, "hrr_kw": 3.89},
   {"time_s": 2936.0, "hrr_kw": 3.85},
   {"time_s": 2937.0, "hrr_kw": 4.25},
   {"time_s": 2938.0, "hrr_kw": 4.12},
   {"time_s": 2939.0, "hrr_kw": 4.24},
   {"time_s": 2940.0, "hrr_kw": 4.19},
   {"time_s": 2941.0, "hrr_kw": 3.85},
   {"time_s": 2942.0, "hrr_kw": 3.74},
   {"time_s": 2943.0, "hrr_kw": 3.89},
   {"time_s": 2944.0, "hrr_kw": 4.01},
   {"time_s": 2945.0, "hrr_kw": 4.14},
   {"time_s": 2946.0, "hrr_kw": 4.16},
   {"time_s": 2947.0, "hrr_kw": 4.3},
   {"time_s": 2948.0, "hrr_kw": 4.18},
   {"time_s": 2949.0, "hrr_kw": 4.17},
   {"time_s": 2950.0, "hrr_kw": 4.23},
   {"time_s": 2951.0, "hrr_kw": 3.66},
   {"time_s": 2952.0, "hrr_kw": 3.55},
   {"time_s": 2953.0, "hrr_kw": 3.77},
   {"time_s": 2954.0, "hrr_kw": 3.26},
   {"time_s": 2955.0, "hrr_kw": 3.38},
   {"time_s": 2956.0, "hrr_kw": 3.38},
   {"time_s": 2957.0, "hrr_kw": 3.64},
   {"time_s": 2958.0, "hrr_kw": 3.44},
   {"time_s": 2959.0, "hrr_kw": 3.54},
   {"time_s": 2960.0, "hrr_kw": 3.16},
   {"time_s": 2961.0, "hrr_kw": 3.11},
   {"time_s": 2962.0, "hrr_kw": 3.29},
   {"time_s": 2963.0, "hrr_kw": 3.56},
   {"time_s": 2964.0, "hrr_kw": 3.75},
   {"time_s": 2965.0, "hrr_kw": 3.76},
   {"time_s": 2966.0, "hrr_kw": 4.03},
   {"time_s": 2967.0, "hrr_kw": 3.2},
   {"time_s": 2968.0, "hrr_kw": 3.49},
   {"time_s": 2969.0, "hrr_kw": 3.16},
   {"time_s": 2970.0, "hrr_kw": 3.38},
   {"time_s": 2971.0, "hrr_kw": 3.56},
   {"time_s": 2972.0, "hrr_kw": 3.65},
   {"time_s": 2973.0, "hrr_kw": 3.77},
   {"time_s": 2974.0, "hrr_kw": 3.75},
   {"time_s": 2975.0, "hrr_kw": 3.36},
   {"time_s": 2976.0, "hrr_kw": 3.22},
   {"time_s": 2977.0, "hrr_kw": 3.31},
   {"time_s": 2978.0, "hrr_kw": 3.13},
   {"time_s": 2979.0, "hrr_kw": 2.78},
   {"time_s": 2980.0, "hrr_kw": 3.24},
   {"time_s": 2981.0, "hrr_kw": 3.49},
   {"time_s": 2982.0, "hrr_kw": 3.88},
   {"time_s": 2983.0, "hrr_kw": 3.66},
   {"time_s": 2984.0, "hrr_kw": 3.82},
   {"time_s": 2985.0, "hrr_kw": 3.54},
   {"time_s": 2986.0, "hrr_kw": 3.44},
   {"time_s": 2987.0, "hrr_kw": 3.25},
   {"time_s": 2988.0, "hrr_kw": 3.12},
   {"time_s": 2989.0, "hrr_kw": 2.81},
   {"time_s": 2990.0, "hrr_kw": 3.09},
   {"time_s": 2991.0, "hrr_kw": 3.23},
   {"time_s": 2992.0, "hrr_kw": 3.16},
   {"time_s": 2993.0, "hrr_kw": 3.3},
   {"time_s": 2994.0, "hrr_kw": 3.05},
   {"time_s": 2995.0, "hrr_kw": 3.05},
   {"time_s": 2996.0, "hrr_kw": 2.91},
   {"time_s": 2997.0, "hrr_kw": 3.07},
   {"time_s": 2998.0, "hrr_kw": 2.78},
   {"time_s": 2999.0, "hrr_kw": 3.08},
   {"time_s": 3000.0, "hrr_kw": 2.93},
   {"time_s": 3001.0, "hrr_kw": 3.35},
   {"time_s": 3002.0, "hrr_kw": 3.19},
   {"time_s": 3003.0, "hrr_kw": 3.4},
   {"time_s": 3004.0, "hrr_kw": 3.36},
   {"time_s": 3005.0, "hrr_kw": 3.03},
   {"time_s": 3006.0, "hrr_kw": 3.3},
   {"time_s": 3007.0, "hrr_kw": 3.24},
   {"time_s": 3008.0, "hrr_kw": 2.83},
   {"time_s": 3009.0, "hrr_kw": 2.97},
   {"time_s": 3010.0, "hrr_kw": 2.77},
   {"time_s": 3011.0, "hrr_kw": 3.39},
   {"time_s": 3012.0, "hrr_kw": 3.19},
   {"time_s": 3013.0, "hrr_kw": 3.07},
   {"time_s": 3014.0, "hrr_kw": 2.92},
   {"time_s": 3015.0, "hrr_kw": 2.94},
   {"time_s": 3016.0, "hrr_kw": 2.98},
   {"time_s": 3017.0, "hrr_kw": 3.14},
   {"time_s": 3018.0, "hrr_kw": 3.3},
   {"time_s": 3019.0, "hrr_kw": 2.78},
   {"time_s": 3020.0, "hrr_kw": 2.8},
   {"time_s": 3021.0, "hrr_kw": 2.9},
   {"time_s": 3022.0, "hrr_kw": 2.87},
   {"time_s": 3023.0, "hrr_kw": 3.35},
   {"time_s": 3024.0, "hrr_kw": 3.4},
   {"time_s": 3025.0, "hrr_kw": 3.35},
   {"time_s": 3026.0, "hrr_kw": 3.24},
   {"time_s": 3027.0, "hrr_kw": 3.19},
   {"time_s": 3028.0, "hrr_kw": 3.09},
   {"time_s": 3029.0, "hrr_kw": 3.2},
   {"time_s": 3030.0, "hrr_kw": 2.87},
   {"time_s": 3031.0, "hrr_kw": 2.71},
   {"time_s": 3032.0, "hrr_kw": 2.61},
   {"time_s": 3033.0, "hrr_kw": 2.92},
   {"time_s": 3034.0, "hrr_kw": 2.8},
   {"time_s": 3035.0, "hrr_kw": 2.99},
   {"time_s": 3036.0, "hrr_kw": 2.83},
   {"time_s": 3037.0, "hrr_kw": 2.81},
   {"time_s": 3038.0, "hrr_kw": 3.09},
   {"time_s": 3039.0, "hrr_kw": 3.03},
   {"time_s": 3040.0, "hrr_kw": 3.24},
   {"time_s": 3041.0, "hrr_kw": 3.23},
   {"time_s": 3042.0, "hrr_kw": 2.98},
   {"time_s": 3043.0, "hrr_kw": 3.06},
   {"time_s": 3044.0, "hrr_kw": 2.48},
   {"time_s": 3045.0, "hrr_kw": 2.69},
   {"time_s": 3046.0, "hrr_kw": 2.78},
   {"time_s": 3047.0, "hrr_kw": 3.15},
   {"time_s": 3048.0, "hrr_kw": 2.67},
   {"time_s": 3049.0, "hrr_kw": 2.66},
   {"time_s": 3050.0, "hrr_kw": 2.91},
   {"time_s": 3051.0, "hrr_kw": 3.51},
   {"time_s": 3052.0, "hrr_kw": 3.0},
   {"time_s": 3053.0, "hrr_kw": 3.2},
   {"time_s": 3054.0, "hrr_kw": 3.23},
   {"time_s": 3055.0, "hrr_kw": 2.68},
   {"time_s": 3056.0, "hrr_kw": 3.06},
   {"time_s": 3057.0, "hrr_kw": 2.93},
   {"time_s": 3058.0, "hrr_kw": 2.84},
   {"time_s": 3059.0, "hrr_kw": 2.92},
   {"time_s": 3060.0, "hrr_kw": 2.67},
   {"time_s": 3061.0, "hrr_kw": 2.66},
   {"time_s": 3062.0, "hrr_kw": 2.63},
   {"time_s": 3063.0, "hrr_kw": 2.82},
   {"time_s": 3064.0, "hrr_kw": 2.95},
   {"time_s": 3065.0, "hrr_kw": 3.0},
   {"time_s": 3066.0, "hrr_kw": 2.51},
   {"time_s": 3067.0, "hrr_kw": 2.67},
   {"time_s": 3068.0, "hrr_kw": 2.81},
   {"time_s": 3069.0, "hrr_kw": 2.57},
   {"time_s": 3070.0, "hrr_kw": 2.53},
   {"time_s": 3071.0, "hrr_kw": 2.87},
   {"time_s": 3072.0, "hrr_kw": 2.87},
   {"time_s": 3073.0, "hrr_kw": 2.59},
   {"time_s": 3074.0, "hrr_kw": 2.14},
   {"time_s": 3075.0, "hrr_kw": 2.07},
   {"time_s": 3076.0, "hrr_kw": 2.39},
   {"time_s": 3077.0, "hrr_kw": 2.46},
   {"time_s": 3078.0, "hrr_kw": 2.83},
   {"time_s": 3079.0, "hrr_kw": 2.79},
   {"time_s": 3080.0, "hrr_kw": 2.86},
   {"time_s": 3081.0, "hrr_kw": 3.06},
   {"time_s": 3082.0, "hrr_kw": 2.57},
   {"time_s": 3083.0, "hrr_kw": 2.86},
   {"time_s": 3084.0, "hrr_kw": 2.66},
   {"time_s": 3085.0, "hrr_kw": 2.79},
   {"time_s": 3086.0, "hrr_kw": 2.61},
   {"time_s": 3087.0, "hrr_kw": 2.79},
   {"time_s": 3088.0, "hrr_kw": 2.43},
   {"time_s": 3089.0, "hrr_kw": 2.5},
   {"time_s": 3090.0, "hrr_kw": 2.28},
   {"time_s": 3091.0, "hrr_kw": 2.67},
   {"time_s": 3092.0, "hrr_kw": 3.17},
   {"time_s": 3093.0, "hrr_kw": 2.82},
   {"time_s": 3094.0, "hrr_kw": 3.08},
   {"time_s": 3095.0, "hrr_kw": 2.89},
   {"time_s": 3096.0, "hrr_kw": 2.39},
   {"time_s": 3097.0, "hrr_kw": 2.73},
   {"time_s": 3098.0, "hrr_kw": 2.73},
   {"time_s": 3099.0, "hrr_kw": 2.79},
   {"time_s": 3100.0, "hrr_kw": 2.76},
   {"time_s": 3101.0, "hrr_kw": 2.71},
   {"time_s": 3102.0, "hrr_kw": 2.61},
   {"time_s": 3103.0, "hrr_kw": 2.95},
   {"time_s": 3104.0, "hrr_kw": 2.67},
   {"time_s": 3105.0, "hrr_kw": 2.66},
   {"time_s": 3106.0, "hrr_kw": 2.56},
   {"time_s": 3107.0, "hrr_kw": 2.84},
   {"time_s": 3108.0, "hrr_kw": 2.89},
   {"time_s": 3109.0, "hrr_kw": 2.3},
   {"time_s": 3110.0, "hrr_kw": 2.39},
   {"time_s": 3111.0, "hrr_kw": 2.45},
   {"time_s": 3112.0, "hrr_kw": 2.43},
   {"time_s": 3113.0, "hrr_kw": 2.62},
   {"time_s": 3114.0, "hrr_kw": 2.56},
   {"time_s": 3115.0, "hrr_kw": 2.74},
   {"time_s": 3116.0, "hrr_kw": 2.85},
   {"time_s": 3117.0, "hrr_kw": 2.82},
   {"time_s": 3118.0, "hrr_kw": 2.84},
   {"time_s": 3119.0, "hrr_kw": 2.5},
   {"time_s": 3120.0, "hrr_kw": 2.72},
   {"time_s": 3121.0, "hrr_kw": 2.32},
   {"time_s": 3122.0, "hrr_kw": 2.92},
   {"time_s": 3123.0, "hrr_kw": 2.6},
   {"time_s": 3124.0, "hrr_kw": 2.41},
   {"time_s": 3125.0, "hrr_kw": 2.26},
   {"time_s": 3126.0, "hrr_kw": 2.42},
   {"time_s": 3127.0, "hrr_kw": 2.66},
   {"time_s": 3128.0, "hrr_kw": 2.14},
   {"time_s": 3129.0, "hrr_kw": 2.98},
   {"time_s": 3130.0, "hrr_kw": 2.86},
   {"time_s": 3131.0, "hrr_kw": 2.44},
   {"time_s": 3132.0, "hrr_kw": 2.8},
   {"time_s": 3133.0, "hrr_kw": 2.71},
   {"time_s": 3134.0, "hrr_kw": 2.69},
   {"time_s": 3135.0, "hrr_kw": 3.11},
   {"time_s": 3136.0, "hrr_kw": 3.03},
   {"time_s": 3137.0, "hrr_kw": 2.77},
   {"time_s": 3138.0, "hrr_kw": 2.6},
   {"time_s": 3139.0, "hrr_kw": 2.77},
   {"time_s": 3140.0, "hrr_kw": 2.99},
   {"time_s": 3141.0, "hrr_kw": 2.69},
   {"time_s": 3142.0, "hrr_kw": 2.59},
   {"time_s": 3143.0, "hrr_kw": 2.61},
   {"time_s": 3144.0, "hrr_kw": 2.56},
   {"time_s": 3145.0, "hrr_kw": 3.04},
   {"time_s": 3146.0, "hrr_kw": 3.21},
   {"time_s": 3147.0, "hrr_kw": 2.85},
   {"time_s": 3148.0, "hrr_kw": 2.7},
   {"time_s": 3149.0, "hrr_kw": 2.9},
   {"time_s": 3150.0, "hrr_kw": 2.63},
   {"time_s": 3151.0, "hrr_kw": 2.74},
   {"time_s": 3152.0, "hrr_kw": 3.1},
   {"time_s": 3153.0, "hrr_kw": 2.48},
   {"time_s": 3154.0, "hrr_kw": 2.35},
   {"time_s": 3155.0, "hrr_kw": 2.11},
   {"time_s": 3156.0, "hrr_kw": 2.25},
   {"time_s": 3157.0, "hrr_kw": 2.43},
   {"time_s": 3158.0, "hrr_kw": 2.09},
   {"time_s": 3159.0, "hrr_kw": 2.37},
   {"time_s": 3160.0, "hrr_kw": 2.71},
   {"time_s": 3161.0, "hrr_kw": 2.35},
   {"time_s": 3162.0, "hrr_kw": 2.17},
   {"time_s": 3163.0, "hrr_kw": 2.59},
   {"time_s": 3164.0, "hrr_kw": 2.73},
   {"time_s": 3165.0, "hrr_kw": 2.98},
   {"time_s": 3166.0, "hrr_kw": 2.86},
   {"time_s": 3167.0, "hrr_kw": 3.05},
   {"time_s": 3168.0, "hrr_kw": 2.83},
   {"time_s": 3169.0, "hrr_kw": 2.4},
   {"time_s": 3170.0, "hrr_kw": 2.54},
   {"time_s": 3171.0, "hrr_kw": 2.6},
   {"time_s": 3172.0, "hrr_kw": 2.6},
   {"time_s": 3173.0, "hrr_kw": 2.62},
   {"time_s": 3174.0, "hrr_kw": 2.82},
   {"time_s": 3175.0, "hrr_kw": 2.73},
   {"time_s": 3176.0, "hrr_kw": 2.66},
   {"time_s": 3177.0, "hrr_kw": 2.48},
   {"time_s": 3178.0, "hrr_kw": 1.95},
   {"time_s": 3179.0, "hrr_kw": 1.91},
   {"time_s": 3180.0, "hrr_kw": 2.39},
   {"time_s": 3181.0, "hrr_kw": 2.64},
   {"time_s": 3182.0, "hrr_kw": 2.2},
   {"time_s": 3183.0, "hrr_kw": 2.26},
   {"time_s": 3184.0, "hrr_kw": 2.43},
   {"time_s": 3185.0, "hrr_kw": 2.65},
   {"time_s": 3186.0, "hrr_kw": 2.77},
   {"time_s": 3187.0, "hrr_kw": 2.55},
   {"time_s": 3188.0, "hrr_kw": 1.69},
   {"time_s": 3189.0, "hrr_kw": 2.45},
   {"time_s": 3190.0, "hrr_kw": 2.71},
   {"time_s": 3191.0, "hrr_kw": 2.73},
   {"time_s": 3192.0, "hrr_kw": 3.42},
   {"time_s": 3193.0, "hrr_kw": 2.86},
   {"time_s": 3194.0, "hrr_kw": 2.27},
   {"time_s": 3195.0, "hrr_kw": 2.48},
   {"time_s": 3196.0, "hrr_kw": 2.66},
   {"time_s": 3197.0, "hrr_kw": 2.45},
   {"time_s": 3198.0, "hrr_kw": 2.19},
   {"time_s": 3199.0, "hrr_kw": 2.45},
   {"time_s": 3200.0, "hrr_kw": 2.34},
   {"time_s": 3201.0, "hrr_kw": 2.25},
   {"time_s": 3202.0, "hrr_kw": 2.25},
   {"time_s": 3203.0, "hrr_kw": 2.32},
   {"time_s": 3204.0, "hrr_kw": 2.18},
   {"time_s": 3205.0, "hrr_kw": 2.2},
   {"time_s": 3206.0, "hrr_kw": 1.9},
   {"time_s": 3207.0, "hrr_kw": 2.47},
   {"time_s": 3208.0, "hrr_kw": 2.35},
   {"time_s": 3209.0, "hrr_kw": 2.75},
   {"time_s": 3210.0, "hrr_kw": 2.54},
   {"time_s": 3211.0, "hrr_kw": 2.74},
   {"time_s": 3212.0, "hrr_kw": 2.71},
   {"time_s": 3213.0, "hrr_kw": 2.66},
   {"time_s": 3214.0, "hrr_kw": 2.78},
   {"time_s": 3215.0, "hrr_kw": 2.74},
   {"time_s": 3216.0, "hrr_kw": 2.64},
   {"time_s": 3217.0, "hrr_kw": 2.33},
   {"time_s": 3218.0, "hrr_kw": 2.66},
   {"time_s": 3219.0, "hrr_kw": 2.52},
   {"time_s": 3220.0, "hrr_kw": 2.77},
   {"time_s": 3221.0, "hrr_kw": 2.18},
   {"time_s": 3222.0, "hrr_kw": 2.44},
   {"time_s": 3223.0, "hrr_kw": 2.28},
   {"time_s": 3224.0, "hrr_kw": 2.61},
   {"time_s": 3225.0, "hrr_kw": 2.17},
   {"time_s": 3226.0, "hrr_kw": 1.73},
   {"time_s": 3227.0, "hrr_kw": 2.38},
   {"time_s": 3228.0, "hrr_kw": 2.45},
   {"time_s": 3229.0, "hrr_kw": 2.08},
   {"time_s": 3230.0, "hrr_kw": 2.21},
   {"time_s": 3231.0, "hrr_kw": 1.8},
   {"time_s": 3232.0, "hrr_kw": 1.5},
   {"time_s": 3233.0, "hrr_kw": 2.13},
   {"time_s": 3234.0, "hrr_kw": 2.27},
   {"time_s": 3235.0, "hrr_kw": 1.76},
   {"time_s": 3236.0, "hrr_kw": 2.0},
   {"time_s": 3237.0, "hrr_kw": 2.11},
   {"time_s": 3238.0, "hrr_kw": 2.51},
   {"time_s": 3239.0, "hrr_kw": 1.64},
   {"time_s": 3240.0, "hrr_kw": 1.71},
   {"time_s": 3241.0, "hrr_kw": 1.85},
   {"time_s": 3242.0, "hrr_kw": 2.19},
   {"time_s": 3243.0, "hrr_kw": 2.16},
   {"time_s": 3244.0, "hrr_kw": 1.99},
   {"time_s": 3245.0, "hrr_kw": 2.03},
   {"time_s": 3246.0, "hrr_kw": 2.21},
   {"time_s": 3247.0, "hrr_kw": 1.99},
   {"time_s": 3248.0, "hrr_kw": 2.06},
   {"time_s": 3249.0, "hrr_kw": 2.54},
   {"time_s": 3250.0, "hrr_kw": 2.33},
   {"time_s": 3251.0, "hrr_kw": 2.1},
   {"time_s": 3252.0, "hrr_kw": 2.24},
   {"time_s": 3253.0, "hrr_kw": 2.44},
   {"time_s": 3254.0, "hrr_kw": 2.17},
   {"time_s": 3255.0, "hrr_kw": 1.95},
   {"time_s": 3256.0, "hrr_kw": 2.24},
   {"time_s": 3257.0, "hrr_kw": 2.41},
   {"time_s": 3258.0, "hrr_kw": 2.39},
   {"time_s": 3259.0, "hrr_kw": 1.93},
   {"time_s": 3260.0, "hrr_kw": 2.28},
   {"time_s": 3261.0, "hrr_kw": 2.19},
   {"time_s": 3262.0, "hrr_kw": 2.16},
   {"time_s": 3263.0, "hrr_kw": 1.99},
   {"time_s": 3264.0, "hrr_kw": 1.86},
   {"time_s": 3265.0, "hrr_kw": 1.27},
   {"time_s": 3266.0, "hrr_kw": 2.27},
   {"time_s": 3267.0, "hrr_kw": 2.63},
   {"time_s": 3268.0, "hrr_kw": 2.59},
   {"time_s": 3269.0, "hrr_kw": 2.23},
   {"time_s": 3270.0, "hrr_kw": 2.08},
   {"time_s": 3271.0, "hrr_kw": 1.91},
   {"time_s": 3272.0, "hrr_kw": 2.38},
   {"time_s": 3273.0, "hrr_kw": 2.31},
   {"time_s": 3274.0, "hrr_kw": 2.11},
   {"time_s": 3275.0, "hrr_kw": 2.07},
   {"time_s": 3276.0, "hrr_kw": 2.31},
   {"time_s": 3277.0, "hrr_kw": 1.88},
   {"time_s": 3278.0, "hrr_kw": 1.91},
   {"time_s": 3279.0, "hrr_kw": 1.88},
   {"time_s": 3280.0, "hrr_kw": 1.71},
   {"time_s": 3281.0, "hrr_kw": 1.81},
   {"time_s": 3282.0, "hrr_kw": 2.31},
   {"time_s": 3283.0, "hrr_kw": 1.81},
   {"time_s": 3284.0, "hrr_kw": 1.51},
   {"time_s": 3285.0, "hrr_kw": 1.51},
   {"time_s": 3286.0, "hrr_kw": 1.93},
   {"time_s": 3287.0, "hrr_kw": 2.07},
   {"time_s": 3288.0, "hrr_kw": 1.95},
   {"time_s": 3289.0, "hrr_kw": 2.08},
   {"time_s": 3290.0, "hrr_kw": 2.0},
   {"time_s": 3291.0, "hrr_kw": 2.1},
   {"time_s": 3292.0, "hrr_kw": 2.05},
   {"time_s": 3293.0, "hrr_kw": 2.01},
   {"time_s": 3294.0, "hrr_kw": 1.71},
   {"time_s": 3295.0, "hrr_kw": 1.79},
   {"time_s": 3296.0, "hrr_kw": 2.07},
   {"time_s": 3297.0, "hrr_kw": 2.04},
   {"time_s": 3298.0, "hrr_kw": 1.57},
   {"time_s": 3299.0, "hrr_kw": 1.57},
   {"time_s": 3300.0, "hrr_kw": 1.83},
   {"time_s": 3301.0, "hrr_kw": 1.59},
   {"time_s": 3302.0, "hrr_kw": 1.89},
   {"time_s": 3303.0, "hrr_kw": 2.37},
   {"time_s": 3304.0, "hrr_kw": 2.21},
   {"time_s": 3305.0, "hrr_kw": 2.04},
   {"time_s": 3306.0, "hrr_kw": 2.1},
   {"time_s": 3307.0, "hrr_kw": 1.62},
   {"time_s": 3308.0, "hrr_kw": 2.33},
   {"time_s": 3309.0, "hrr_kw": 1.78},
   {"time_s": 3310.0, "hrr_kw": 2.42},
   {"time_s": 3311.0, "hrr_kw": 1.95},
   {"time_s": 3312.0, "hrr_kw": 1.86},
   {"time_s": 3313.0, "hrr_kw": 2.17},
   {"time_s": 3314.0, "hrr_kw": 2.34},
   {"time_s": 3315.0, "hrr_kw": 2.02},
   {"time_s": 3316.0, "hrr_kw": 1.83},
   {"time_s": 3317.0, "hrr_kw": 1.73},
   {"time_s": 3318.0, "hrr_kw": 1.89},
   {"time_s": 3319.0, "hrr_kw": 2.08},
   {"time_s": 3320.0, "hrr_kw": 2.16},
   {"time_s": 3321.0, "hrr_kw": 2.05},
   {"time_s": 3322.0, "hrr_kw": 1.81},
   {"time_s": 3323.0, "hrr_kw": 2.12},
   {"time_s": 3324.0, "hrr_kw": 1.95},
   {"time_s": 3325.0, "hrr_kw": 1.55},
   {"time_s": 3326.0, "hrr_kw": 1.56},
   {"time_s": 3327.0, "hrr_kw": 1.48},
   {"time_s": 3328.0, "hrr_kw": 1.31},
   {"time_s": 3329.0, "hrr_kw": 1.67},
   {"time_s": 3330.0, "hrr_kw": 1.13},
   {"time_s": 3331.0, "hrr_kw": 1.66},
   {"time_s": 3332.0, "hrr_kw": 1.9},
   {"time_s": 3333.0, "hrr_kw": 1.61},
   {"time_s": 3334.0, "hrr_kw": 1.56},
   {"time_s": 3335.0, "hrr_kw": 1.4},
   {"time_s": 3336.0, "hrr_kw": 1.61},
   {"time_s": 3337.0, "hrr_kw": 1.5},
   {"time_s": 3338.0, "hrr_kw": 1.1},
   {"time_s": 3339.0, "hrr_kw": 0.98},
   {"time_s": 3340.0, "hrr_kw": 1.37},
   {"time_s": 3341.0, "hrr_kw": 1.5},
   {"time_s": 3342.0, "hrr_kw": 1.49},
   {"time_s": 3343.0, "hrr_kw": 1.47},
   {"time_s": 3344.0, "hrr_kw": 1.65},
   {"time_s": 3345.0, "hrr_kw": 1.7},
   {"time_s": 3346.0, "hrr_kw": 1.46},
   {"time_s": 3347.0, "hrr_kw": 1.26},
   {"time_s": 3348.0, "hrr_kw": 1.61},
   {"time_s": 3349.0, "hrr_kw": 1.67},
   {"time_s": 3350.0, "hrr_kw": 1.63},
   {"time_s": 3351.0, "hrr_kw": 1.98},
   {"time_s": 3352.0, "hrr_kw": 1.61},
   {"time_s": 3353.0, "hrr_kw": 1.65},
   {"time_s": 3354.0, "hrr_kw": 1.6},
   {"time_s": 3355.0, "hrr_kw": 1.56},
   {"time_s": 3356.0, "hrr_kw": 2.25},
   {"time_s": 3357.0, "hrr_kw": 2.04},
   {"time_s": 3358.0, "hrr_kw": 2.05},
   {"time_s": 3359.0, "hrr_kw": 2.13},
   {"time_s": 3360.0, "hrr_kw": 2.27},
   {"time_s": 3361.0, "hrr_kw": 2.4},
   {"time_s": 3362.0, "hrr_kw": 2.07},
   {"time_s": 3363.0, "hrr_kw": 1.95},
   {"time_s": 3364.0, "hrr_kw": 1.65},
   {"time_s": 3365.0, "hrr_kw": 1.54},
   {"time_s": 3366.0, "hrr_kw": 2.28},
   {"time_s": 3367.0, "hrr_kw": 1.95},
   {"time_s": 3368.0, "hrr_kw": 2.34},
   {"time_s": 3369.0, "hrr_kw": 1.95},
   {"time_s": 3370.0, "hrr_kw": 1.46},
   {"time_s": 3371.0, "hrr_kw": 1.59},
   {"time_s": 3372.0, "hrr_kw": 1.65},
   {"time_s": 3373.0, "hrr_kw": 1.72},
   {"time_s": 3374.0, "hrr_kw": 1.7},
   {"time_s": 3375.0, "hrr_kw": 1.18},
   {"time_s": 3376.0, "hrr_kw": 1.29},
   {"time_s": 3377.0, "hrr_kw": 1.45},
   {"time_s": 3378.0, "hrr_kw": 1.88},
   {"time_s": 3379.0, "hrr_kw": 1.61},
   {"time_s": 3380.0, "hrr_kw": 1.77},
   {"time_s": 3381.0, "hrr_kw": 1.79},
   {"time_s": 3382.0, "hrr_kw": 1.85},
   {"time_s": 3383.0, "hrr_kw": 1.72},
   {"time_s": 3384.0, "hrr_kw": 1.45},
   {"time_s": 3385.0, "hrr_kw": 1.79},
   {"time_s": 3386.0, "hrr_kw": 1.59},
   {"time_s": 3387.0, "hrr_kw": 1.63},
   {"time_s": 3388.0, "hrr_kw": 1.67},
   {"time_s": 3389.0, "hrr_kw": 1.49},
   {"time_s": 3390.0, "hrr_kw": 1.58},
   {"time_s": 3391.0, "hrr_kw": 1.16},
   {"time_s": 3392.0, "hrr_kw": 1.57},
   {"time_s": 3393.0, "hrr_kw": 1.34},
   {"time_s": 3394.0, "hrr_kw": 1.72},
   {"time_s": 3395.0, "hrr_kw": 1.8},
   {"time_s": 3396.0, "hrr_kw": 1.46},
   {"time_s": 3397.0, "hrr_kw": 1.86},
   {"time_s": 3398.0, "hrr_kw": 1.42},
   {"time_s": 3399.0, "hrr_kw": 1.53},
   {"time_s": 3400.0, "hrr_kw": 1.95},
   {"time_s": 3401.0, "hrr_kw": 1.91},
   {"time_s": 3402.0, "hrr_kw": 2.13},
   {"time_s": 3403.0, "hrr_kw": 1.68},
   {"time_s": 3404.0, "hrr_kw": 1.13},
   {"time_s": 3405.0, "hrr_kw": 0.87},
   {"time_s": 3406.0, "hrr_kw": 1.75},
   {"time_s": 3407.0, "hrr_kw": 1.67},
   {"time_s": 3408.0, "hrr_kw": 1.59},
   {"time_s": 3409.0, "hrr_kw": 2.0},
   {"time_s": 3410.0, "hrr_kw": 1.39},
   {"time_s": 3411.0, "hrr_kw": 0.95},
   {"time_s": 3412.0, "hrr_kw": 1.1},
   {"time_s": 3413.0, "hrr_kw": 1.7},
   {"time_s": 3414.0, "hrr_kw": 1.59},
   {"time_s": 3415.0, "hrr_kw": 1.21},
   {"time_s": 3416.0, "hrr_kw": 1.48},
   {"time_s": 3417.0, "hrr_kw": 1.42},
   {"time_s": 3418.0, "hrr_kw": 1.46},
   {"time_s": 3419.0, "hrr_kw": 1.63},
   {"time_s": 3420.0, "hrr_kw": 1.54},
   {"time_s": 3421.0, "hrr_kw": 1.39},
   {"time_s": 3422.0, "hrr_kw": 1.55},
   {"time_s": 3423.0, "hrr_kw": 1.24},
   {"time_s": 3424.0, "hrr_kw": 1.65},
   {"time_s": 3425.0, "hrr_kw": 1.63},
   {"time_s": 3426.0, "hrr_kw": 1.87},
   {"time_s": 3427.0, "hrr_kw": 1.84},
   {"time_s": 3428.0, "hrr_kw": 2.11},
   {"time_s": 3429.0, "hrr_kw": 1.92},
   {"time_s": 3430.0, "hrr_kw": 1.6},
   {"time_s": 3431.0, "hrr_kw": 1.79},
   {"time_s": 3432.0, "hrr_kw": 1.59},
   {"time_s": 3433.0, "hrr_kw": 1.86},
   {"time_s": 3434.0, "hrr_kw": 1.71},
   {"time_s": 3435.0, "hrr_kw": 1.63},
   {"time_s": 3436.0, "hrr_kw": 1.34},
   {"time_s": 3437.0, "hrr_kw": 2.14},
   {"time_s": 3438.0, "hrr_kw": 1.53},
   {"time_s": 3439.0, "hrr_kw": 1.56},
   {"time_s": 3440.0, "hrr_kw": 1.38},
   {"time_s": 3441.0, "hrr_kw": 1.36},
   {"time_s": 3442.0, "hrr_kw": 1.73},
   {"time_s": 3443.0, "hrr_kw": 1.47},
   {"time_s": 3444.0, "hrr_kw": 1.45},
   {"time_s": 3445.0, "hrr_kw": 1.48},
   {"time_s": 3446.0, "hrr_kw": 1.88},
   {"time_s": 3447.0, "hrr_kw": 1.59},
   {"time_s": 3448.0, "hrr_kw": 1.69},
   {"time_s": 3449.0, "hrr_kw": 1.76},
   {"time_s": 3450.0, "hrr_kw": 2.12},
   {"time_s": 3451.0, "hrr_kw": 1.76},
   {"time_s": 3452.0, "hrr_kw": 1.4},
   {"time_s": 3453.0, "hrr_kw": 1.32},
   {"time_s": 3454.0, "hrr_kw": 1.22},
   {"time_s": 3455.0, "hrr_kw": 1.69},
   {"time_s": 3456.0, "hrr_kw": 1.74},
   {"time_s": 3457.0, "hrr_kw": 1.5},
   {"time_s": 3458.0, "hrr_kw": 1.98},
   {"time_s": 3459.0, "hrr_kw": 2.07},
   {"time_s": 3460.0, "hrr_kw": 1.52},
   {"time_s": 3461.0, "hrr_kw": 1.39},
   {"time_s": 3462.0, "hrr_kw": 1.42},
   {"time_s": 3463.0, "hrr_kw": 1.44},
   {"time_s": 3464.0, "hrr_kw": 1.64},
   {"time_s": 3465.0, "hrr_kw": 1.54},
   {"time_s": 3466.0, "hrr_kw": 1.5},
   {"time_s": 3467.0, "hrr_kw": 1.28},
   {"time_s": 3468.0, "hrr_kw": 0.9},
   {"time_s": 3469.0, "hrr_kw": 1.23},
   {"time_s": 3470.0, "hrr_kw": 1.36},
   {"time_s": 3471.0, "hrr_kw": 1.49},
   {"time_s": 3472.0, "hrr_kw": 1.23},
   {"time_s": 3473.0, "hrr_kw": 1.72},
   {"time_s": 3474.0, "hrr_kw": 1.48},
   {"time_s": 3475.0, "hrr_kw": 1.59},
   {"time_s": 3476.0, "hrr_kw": 1.33},
   {"time_s": 3477.0, "hrr_kw": 1.62},
   {"time_s": 3478.0, "hrr_kw": 1.93},
   {"time_s": 3479.0, "hrr_kw": 1.53},
   {"time_s": 3480.0, "hrr_kw": 1.37},
   {"time_s": 3481.0, "hrr_kw": 1.39},
   {"time_s": 3482.0, "hrr_kw": 1.02},
   {"time_s": 3483.0, "hrr_kw": 1.18},
   {"time_s": 3484.0, "hrr_kw": 1.39},
   {"time_s": 3485.0, "hrr_kw": 1.37},
   {"time_s": 3486.0, "hrr_kw": 1.83},
   {"time_s": 3487.0, "hrr_kw": 1.97},
   {"time_s": 3488.0, "hrr_kw": 1.58},
   {"time_s": 3489.0, "hrr_kw": 1.6},
   {"time_s": 3490.0, "hrr_kw": 1.52},
   {"time_s": 3491.0, "hrr_kw": 1.56},
   {"time_s": 3492.0, "hrr_kw": 1.56},
   {"time_s": 3493.0, "hrr_kw": 0.75},
   {"time_s": 3494.0, "hrr_kw": 1.15},
   {"time_s": 3495.0, "hrr_kw": 1.47},
   {"time_s": 3496.0, "hrr_kw": 1.91},
   {"time_s": 3497.0, "hrr_kw": 1.67},
   {"time_s": 3498.0, "hrr_kw": 1.42},
   {"time_s": 3499.0, "hrr_kw": 0.94},
   {"time_s": 3500.0, "hrr_kw": 0.95},
   {"time_s": 3501.0, "hrr_kw": 1.71},
   {"time_s": 3502.0, "hrr_kw": 1.72},
   {"time_s": 3503.0, "hrr_kw": 1.57},
   {"time_s": 3504.0, "hrr_kw": 1.86},
   {"time_s": 3505.0, "hrr_kw": 1.63},
   {"time_s": 3506.0, "hrr_kw": 0.81},
   {"time_s": 3507.0, "hrr_kw": 1.06},
   {"time_s": 3508.0, "hrr_kw": 1.59},
   {"time_s": 3509.0, "hrr_kw": 1.78},
   {"time_s": 3510.0, "hrr_kw": 1.67},
   {"time_s": 3511.0, "hrr_kw": 1.32},
   {"time_s": 3512.0, "hrr_kw": 1.18},
   {"time_s": 3513.0, "hrr_kw": 0.96},
   {"time_s": 3514.0, "hrr_kw": 1.01},
   {"time_s": 3515.0, "hrr_kw": 1.35},
   {"time_s": 3516.0, "hrr_kw": 1.5},
   {"time_s": 3517.0, "hrr_kw": 1.5},
   {"time_s": 3518.0, "hrr_kw": 1.28},
   {"time_s": 3519.0, "hrr_kw": 0.96},
   {"time_s": 3520.0, "hrr_kw": 1.0},
   {"time_s": 3521.0, "hrr_kw": 1.31},
   {"time_s": 3522.0, "hrr_kw": 1.45},
   {"time_s": 3523.0, "hrr_kw": 1.21},
   {"time_s": 3524.0, "hrr_kw": 1.19},
   {"time_s": 3525.0, "hrr_kw": 1.18},
   {"time_s": 3526.0, "hrr_kw": 0.94},
   {"time_s": 3527.0, "hrr_kw": 0.94},
   {"time_s": 3528.0, "hrr_kw": 0.91},
   {"time_s": 3529.0, "hrr_kw": 1.32},
   {"time_s": 3530.0, "hrr_kw": 1.44},
   {"time_s": 3531.0, "hrr_kw": 1.64},
   {"time_s": 3532.0, "hrr_kw": 1.45},
   {"time_s": 3533.0, "hrr_kw": 0.82},
   {"time_s": 3534.0, "hrr_kw": 1.07},
   {"time_s": 3535.0, "hrr_kw": 1.59},
   {"time_s": 3536.0, "hrr_kw": 1.28},
   {"time_s": 3537.0, "hrr_kw": 1.12},
   {"time_s": 3538.0, "hrr_kw": 1.05},
   {"time_s": 3539.0, "hrr_kw": 0.78},
   {"time_s": 3540.0, "hrr_kw": 1.41},
   {"time_s": 3541.0, "hrr_kw": 1.47},
   {"time_s": 3542.0, "hrr_kw": 0.97},
   {"time_s": 3543.0, "hrr_kw": 1.34},
   {"time_s": 3544.0, "hrr_kw": 1.7},
   {"time_s": 3545.0, "hrr_kw": 1.65},
   {"time_s": 3546.0, "hrr_kw": 1.83},
   {"time_s": 3547.0, "hrr_kw": 1.83},
   {"time_s": 3548.0, "hrr_kw": 1.94},
   {"time_s": 3549.0, "hrr_kw": 2.04},
   {"time_s": 3550.0, "hrr_kw": 1.46},
   {"time_s": 3551.0, "hrr_kw": 1.49},
   {"time_s": 3552.0, "hrr_kw": 1.43},
   {"time_s": 3553.0, "hrr_kw": 1.5},
   {"time_s": 3554.0, "hrr_kw": 1.07},
   {"time_s": 3555.0, "hrr_kw": 1.51},
   {"time_s": 3556.0, "hrr_kw": 1.31},
   {"time_s": 3557.0, "hrr_kw": 1.91},
   {"time_s": 3558.0, "hrr_kw": 2.0},
   {"time_s": 3559.0, "hrr_kw": 1.46},
   {"time_s": 3560.0, "hrr_kw": 1.44},
   {"time_s": 3561.0, "hrr_kw": 0.87},
   {"time_s": 3562.0, "hrr_kw": 1.31},
   {"time_s": 3563.0, "hrr_kw": 1.55},
   {"time_s": 3564.0, "hrr_kw": 1.61},
   {"time_s": 3565.0, "hrr_kw": 1.53},
   {"time_s": 3566.0, "hrr_kw": 1.33},
   {"time_s": 3567.0, "hrr_kw": 1.29},
   {"time_s": 3568.0, "hrr_kw": 1.35},
   {"time_s": 3569.0, "hrr_kw": 1.19},
   {"time_s": 3570.0, "hrr_kw": 0.9},
   {"time_s": 3571.0, "hrr_kw": 1.09},
   {"time_s": 3572.0, "hrr_kw": 1.33},
   {"time_s": 3573.0, "hrr_kw": 1.55},
   {"time_s": 3574.0, "hrr_kw": 1.47},
   {"time_s": 3575.0, "hrr_kw": 0.99},
   {"time_s": 3576.0, "hrr_kw": 1.31},
   {"time_s": 3577.0, "hrr_kw": 1.11},
   {"time_s": 3578.0, "hrr_kw": 1.3},
   {"time_s": 3579.0, "hrr_kw": 1.05},
   {"time_s": 3580.0, "hrr_kw": 0.96},
   {"time_s": 3581.0, "hrr_kw": 1.26},
   {"time_s": 3582.0, "hrr_kw": 1.73},
   {"time_s": 3583.0, "hrr_kw": 1.55},
   {"time_s": 3584.0, "hrr_kw": 1.56},
   {"time_s": 3585.0, "hrr_kw": 1.07},
   {"time_s": 3586.0, "hrr_kw": 0.85},
   {"time_s": 3587.0, "hrr_kw": 1.26},
   {"time_s": 3588.0, "hrr_kw": 0.98},
   {"time_s": 3589.0, "hrr_kw": 0.8},
   {"time_s": 3590.0, "hrr_kw": 1.03},
   {"time_s": 3591.0, "hrr_kw": 1.29},
   {"time_s": 3592.0, "hrr_kw": 0.94},
   {"time_s": 3593.0, "hrr_kw": 0.96},
   {"time_s": 3594.0, "hrr_kw": 1.5},
   {"time_s": 3595.0, "hrr_kw": 1.62},
   {"time_s": 3596.0, "hrr_kw": 1.54},
   {"time_s": 3597.0, "hrr_kw": 1.12},
   {"time_s": 3598.0, "hrr_kw": 0.89},
   {"time_s": 3599.0, "hrr_kw": 1.4},
   {"time_s": 3600.0, "hrr_kw": 1.49},
   {"time_s": 3601.0, "hrr_kw": 1.56},
   {"time_s": 3602.0, "hrr_kw": 1.45},
   {"time_s": 3603.0, "hrr_kw": 1.27},
   {"time_s": 3604.0, "hrr_kw": 1.04},
   {"time_s": 3605.0, "hrr_kw": 1.71},
   {"time_s": 3606.0, "hrr_kw": 1.57},
   {"time_s": 3607.0, "hrr_kw": 0.92},
   {"time_s": 3608.0, "hrr_kw": 1.18},
   {"time_s": 3609.0, "hrr_kw": 1.35},
   {"time_s": 3610.0, "hrr_kw": 1.65},
   {"time_s": 3611.0, "hrr_kw": 1.59},
   {"time_s": 3612.0, "hrr_kw": 1.36},
   {"time_s": 3613.0, "hrr_kw": 1.58},
   {"time_s": 3614.0, "hrr_kw": 1.04},
   {"time_s": 3615.0, "hrr_kw": 1.12},
   {"time_s": 3616.0, "hrr_kw": 1.33},
   {"time_s": 3617.0, "hrr_kw": 1.02},
   {"time_s": 3618.0, "hrr_kw": 1.2},
   {"time_s": 3619.0, "hrr_kw": 1.04},
   {"time_s": 3620.0, "hrr_kw": 1.33},
   {"time_s": 3621.0, "hrr_kw": 1.34},
   {"time_s": 3622.0, "hrr_kw": 1.85},
   {"time_s": 3623.0, "hrr_kw": 1.82},
   {"time_s": 3624.0, "hrr_kw": 1.66},
   {"time_s": 3625.0, "hrr_kw": 0.98},
   {"time_s": 3626.0, "hrr_kw": 1.13},
   {"time_s": 3627.0, "hrr_kw": 1.23},
   {"time_s": 3628.0, "hrr_kw": 1.34},
   {"time_s": 3629.0, "hrr_kw": 1.12},
   {"time_s": 3630.0, "hrr_kw": 1.81},
   {"time_s": 3631.0, "hrr_kw": 1.53},
   {"time_s": 3632.0, "hrr_kw": 1.34},
   {"time_s": 3633.0, "hrr_kw": 1.3},
   {"time_s": 3634.0, "hrr_kw": 1.26},
   {"time_s": 3635.0, "hrr_kw": 1.33},
   {"time_s": 3636.0, "hrr_kw": 0.72},
   {"time_s": 3637.0, "hrr_kw": 0.73},
   {"time_s": 3638.0, "hrr_kw": 0.67},
   {"time_s": 3639.0, "hrr_kw": 0.9},
   {"time_s": 3640.0, "hrr_kw": 1.11},
   {"time_s": 3641.0, "hrr_kw": 1.08},
   {"time_s": 3642.0, "hrr_kw": 1.53},
   {"time_s": 3643.0, "hrr_kw": 1.5},
   {"time_s": 3644.0, "hrr_kw": 1.39},
   {"time_s": 3645.0, "hrr_kw": 1.11},
   {"time_s": 3646.0, "hrr_kw": 1.03},
   {"time_s": 3647.0, "hrr_kw": 1.09},
   {"time_s": 3648.0, "hrr_kw": 1.3},
   {"time_s": 3649.0, "hrr_kw": 1.26},
   {"time_s": 3650.0, "hrr_kw": 1.18},
   {"time_s": 3651.0, "hrr_kw": 1.43},
   {"time_s": 3652.0, "hrr_kw": 1.41},
   {"time_s": 3653.0, "hrr_kw": 1.39},
   {"time_s": 3654.0, "hrr_kw": 1.42},
   {"time_s": 3655.0, "hrr_kw": 1.19},
   {"time_s": 3656.0, "hrr_kw": 0.71},
   {"time_s": 3657.0, "hrr_kw": 0.58},
   {"time_s": 3658.0, "hrr_kw": 0.73},
   {"time_s": 3659.0, "hrr_kw": 0.42},
   {"time_s": 3660.0, "hrr_kw": 0.62},
   {"time_s": 3661.0, "hrr_kw": 0.67},
   {"time_s": 3662.0, "hrr_kw": 0.76},
   {"time_s": 3663.0, "hrr_kw": 1.11},
   {"time_s": 3664.0, "hrr_kw": 1.18},
   {"time_s": 3665.0, "hrr_kw": 1.19},
   {"time_s": 3666.0, "hrr_kw": 1.04},
   {"time_s": 3667.0, "hrr_kw": 1.08},
   {"time_s": 3668.0, "hrr_kw": 0.82},
   {"time_s": 3669.0, "hrr_kw": 1.0},
   {"time_s": 3670.0, "hrr_kw": 0.78},
   {"time_s": 3671.0, "hrr_kw": 0.51},
   {"time_s": 3672.0, "hrr_kw": 0.6},
   {"time_s": 3673.0, "hrr_kw": 0.61},
   {"time_s": 3674.0, "hrr_kw": 0.63},
   {"time_s": 3675.0, "hrr_kw": 0.97},
   {"time_s": 3676.0, "hrr_kw": 1.2},
   {"time_s": 3677.0, "hrr_kw": 1.07},
   {"time_s": 3678.0, "hrr_kw": 0.31},
   {"time_s": 3679.0, "hrr_kw": 0.37},
   {"time_s": 3680.0, "hrr_kw": 0.6},
   {"time_s": 3681.0, "hrr_kw": 0.88},
   {"time_s": 3682.0, "hrr_kw": 0.64},
   {"time_s": 3683.0, "hrr_kw": 0.68},
   {"time_s": 3684.0, "hrr_kw": 0.66},
   {"time_s": 3685.0, "hrr_kw": 1.08},
   {"time_s": 3686.0, "hrr_kw": 0.92},
   {"time_s": 3687.0, "hrr_kw": 0.88},
   {"time_s": 3688.0, "hrr_kw": 0.58},
   {"time_s": 3689.0, "hrr_kw": 0.72},
   {"time_s": 3690.0, "hrr_kw": 0.79},
   {"time_s": 3691.0, "hrr_kw": 0.6},
   {"time_s": 3692.0, "hrr_kw": 0.51},
   {"time_s": 3693.0, "hrr_kw": 0.56},
   {"time_s": 3694.0, "hrr_kw": 0.48},
   {"time_s": 3695.0, "hrr_kw": 0.74},
   {"time_s": 3696.0, "hrr_kw": 0.57},
   {"time_s": 3697.0, "hrr_kw": 0.69},
   {"time_s": 3698.0, "hrr_kw": 1.05},
   {"time_s": 3699.0, "hrr_kw": 0.98},
   {"time_s": 3700.0, "hrr_kw": 1.2},
   {"time_s": 3701.0, "hrr_kw": 1.06},
   {"time_s": 3702.0, "hrr_kw": 0.65},
   {"time_s": 3703.0, "hrr_kw": 0.65},
   {"time_s": 3704.0, "hrr_kw": 0.7},
   {"time_s": 3705.0, "hrr_kw": 0.97},
   {"time_s": 3706.0, "hrr_kw": 1.32},
   {"time_s": 3707.0, "hrr_kw": 0.9},
   {"time_s": 3708.0, "hrr_kw": 1.24},
   {"time_s": 3709.0, "hrr_kw": 0.63},
   {"time_s": 3710.0, "hrr_kw": 1.29},
   {"time_s": 3711.0, "hrr_kw": 1.03},
   {"time_s": 3712.0, "hrr_kw": 1.08},
   {"time_s": 3713.0, "hrr_kw": 1.27},
   {"time_s": 3714.0, "hrr_kw": 0.98},
   {"time_s": 3715.0, "hrr_kw": 1.04},
   {"time_s": 3716.0, "hrr_kw": 0.8},
   {"time_s": 3717.0, "hrr_kw": 1.06},
   {"time_s": 3718.0, "hrr_kw": 0.46},
   {"time_s": 3719.0, "hrr_kw": 0.74},
   {"time_s": 3720.0, "hrr_kw": 0.95},
   {"time_s": 3721.0, "hrr_kw": 1.22},
   {"time_s": 3722.0, "hrr_kw": 0.99},
   {"time_s": 3723.0, "hrr_kw": 0.74},
   {"time_s": 3724.0, "hrr_kw": 1.13},
   {"time_s": 3725.0, "hrr_kw": 0.95},
   {"time_s": 3726.0, "hrr_kw": 1.24},
   {"time_s": 3727.0, "hrr_kw": 0.91},
   {"time_s": 3728.0, "hrr_kw": 0.94},
   {"time_s": 3729.0, "hrr_kw": 0.7},
   {"time_s": 3730.0, "hrr_kw": 0.84},
   {"time_s": 3731.0, "hrr_kw": 0.68},
   {"time_s": 3732.0, "hrr_kw": 1.04},
   {"time_s": 3733.0, "hrr_kw": 1.17},
   {"time_s": 3734.0, "hrr_kw": 0.98},
   {"time_s": 3735.0, "hrr_kw": 0.88},
   {"time_s": 3736.0, "hrr_kw": 0.92},
   {"time_s": 3737.0, "hrr_kw": 0.84},
   {"time_s": 3738.0, "hrr_kw": 0.2},
   {"time_s": 3739.0, "hrr_kw": 0.86},
   {"time_s": 3740.0, "hrr_kw": 0.87},
   {"time_s": 3741.0, "hrr_kw": 0.48},
   {"time_s": 3742.0, "hrr_kw": 0.54},
   {"time_s": 3743.0, "hrr_kw": 0.77},
   {"time_s": 3744.0, "hrr_kw": 0.52},
   {"time_s": 3745.0, "hrr_kw": 0.34},
   {"time_s": 3746.0, "hrr_kw": 0.83},
   {"time_s": 3747.0, "hrr_kw": 0.34},
   {"time_s": 3748.0, "hrr_kw": 0.42},
   {"time_s": 3749.0, "hrr_kw": 0.38},
   {"time_s": 3750.0, "hrr_kw": 0.74},
   {"time_s": 3751.0, "hrr_kw": 0.77},
   {"time_s": 3752.0, "hrr_kw": 0.85},
   {"time_s": 3753.0, "hrr_kw": 0.82},
   {"time_s": 3754.0, "hrr_kw": 0.45},
   {"time_s": 3755.0, "hrr_kw": 0.77},
   {"time_s": 3756.0, "hrr_kw": 0.49},
   {"time_s": 3757.0, "hrr_kw": 1.04},
   {"time_s": 3758.0, "hrr_kw": 1.08},
   {"time_s": 3759.0, "hrr_kw": 0.99},
   {"time_s": 3760.0, "hrr_kw": 0.6},
   {"time_s": 3761.0, "hrr_kw": 0.78},
   {"time_s": 3762.0, "hrr_kw": 1.0},
   {"time_s": 3763.0, "hrr_kw": 0.94},
   {"time_s": 3764.0, "hrr_kw": 0.78},
   {"time_s": 3765.0, "hrr_kw": 0.99},
   {"time_s": 3766.0, "hrr_kw": 0.12},
   {"time_s": 3767.0, "hrr_kw": 0.33},
   {"time_s": 3768.0, "hrr_kw": 0.43}
  ]
 },
 "expected_identity": "5ac5edf45d031a4c51e9f334ec6b86829b697e44ea7f1f25fd0a8b498310f090",
 "import": {
  "what_was_done": "the HRR column between the two events, time counted from the ignition; negative readings set to zero; nothing smoothed, shifted, scaled or resampled",
  "csv_support_s": [
   -282,
   4005
  ],
  "approved_support_s": [
   0,
   3768
  ],
  "left_out": "readings before the ignition and after Fire Out",
  "samples": 3769,
  "negative_readings": {
   "count": 11,
   "at_s": [
    18,
    56,
    86,
    104,
    106,
    107,
    114,
    122,
    143,
    144,
    157
   ],
   "lowest_kw": -0.36,
   "treatment": "clipped_to_zero_offline",
   "why": "noise of the calorimeter; a source cannot release negative power"
  },
  "integrals_kj": {
   "rule": "trapezoid between consecutive readings, exact",
   "original_signed": 115092.405,
   "after_clipping": 115093.655,
   "difference": 1.25,
   "page_rule_sum_original_signed": 115092.81,
   "page_rule_sum_after_clipping": 115094.06
  }
 },
 "published": {
  "source": "archived page of the run, version 2026",
  "total_heat_released_MJ": 115.1,
  "expanded_uncertainty_MJ": 6.4,
  "peak_hrr_kW": 621.0,
  "peak_expanded_uncertainty_kW": 32.0,
  "table_minus_published_kj": -6.345,
  "table_minus_published_over_uncertainty": 0.00099140625,
  "inside_published_uncertainty": true,
  "numerical_tolerance_over_uncertainty": 1.813963359375e-11
 },
 "oracle": {
  "method": "exact rational arithmetic on the decimal text of the CSV, rounded once at the end",
  "shares_with_the_module": "the table only; no code, no float integration and no output of the module",
  "numerical_tolerance": {
   "abs_kj": 1e-09,
   "rel": 1e-12,
   "basis": "double precision rounding of the trapezoids; it is not experimental uncertainty"
  },
  "total_energy_kj": 115093.655,
  "peak": {
   "time_s": 1143.0,
   "hrr_kw": 621.46
  },
  "nodes": [
   {
    "time_s": 0.0,
    "hrr_kw": 0.38
   },
   {
    "time_s": 1.0,
    "hrr_kw": 0.43
   },
   {
    "time_s": 2.0,
    "hrr_kw": 0.39
   },
   {
    "time_s": 18.0,
    "hrr_kw": 0.0
   },
   {
    "time_s": 56.0,
    "hrr_kw": 0.0
   },
   {
    "time_s": 86.0,
    "hrr_kw": 0.0
   },
   {
    "time_s": 641.0,
    "hrr_kw": 4.9
   },
   {
    "time_s": 1142.0,
    "hrr_kw": 620.79
   },
   {
    "time_s": 1143.0,
    "hrr_kw": 621.46
   },
   {
    "time_s": 1144.0,
    "hrr_kw": 619.58
   },
   {
    "time_s": 1183.0,
    "hrr_kw": 297.22
   },
   {
    "time_s": 1861.0,
    "hrr_kw": 17.85
   },
   {
    "time_s": 3767.0,
    "hrr_kw": 0.33
   },
   {
    "time_s": 3768.0,
    "hrr_kw": 0.43
   }
  ],
  "between_nodes": [
   {
    "time_s": 0.5,
    "hrr_kw": 0.405
   },
   {
    "time_s": 0.25,
    "hrr_kw": 0.3925
   },
   {
    "time_s": 640.75,
    "hrr_kw": 4.915
   },
   {
    "time_s": 1142.5,
    "hrr_kw": 621.125
   },
   {
    "time_s": 1143.125,
    "hrr_kw": 621.225
   },
   {
    "time_s": 1182.9,
    "hrr_kw": 297.1550000000001
   },
   {
    "time_s": 2000.3,
    "hrr_kw": 15.04000000000001
   },
   {
    "time_s": 3767.999,
    "hrr_kw": 0.42989999999997963
   },
   {
    "time_s": 17.5,
    "hrr_kw": 0.19
   },
   {
    "time_s": 18.5,
    "hrr_kw": 0.22
   }
  ],
  "intervals": [
   {
    "start_s": 0.0,
    "end_s": 1.0,
    "energy_kj": 0.405
   },
   {
    "start_s": 0.0,
    "end_s": 0.5,
    "energy_kj": 0.19625
   },
   {
    "start_s": 0.25,
    "end_s": 0.75,
    "energy_kj": 0.2025
   },
   {
    "start_s": 0.0,
    "end_s": 3768.0,
    "energy_kj": 115093.655
   },
   {
    "start_s": 1142.25,
    "end_s": 1144.75,
    "energy_kj": 1550.2171875
   },
   {
    "start_s": 640.2,
    "end_s": 1861.9,
    "energy_kj": 102450.21095000001
   },
   {
    "start_s": 1000.0,
    "end_s": 1300.0,
    "energy_kj": 69385.11
   },
   {
    "start_s": 16.5,
    "end_s": 19.5,
    "energy_kj": 0.9125
   },
   {
    "start_s": 3767.0,
    "end_s": 3768.0,
    "energy_kj": 0.38
   },
   {
    "start_s": 3767.5,
    "end_s": 3768.0,
    "energy_kj": 0.2025
   },
   {
    "start_s": 17.3,
    "end_s": 17.4,
    "energy_kj": 0.024699999999999486
   },
   {
    "start_s": 0.0,
    "end_s": 1143.0,
    "energy_kj": 41268.57
   },
   {
    "start_s": 1143.0,
    "end_s": 3768.0,
    "energy_kj": 73825.085
   }
  ],
  "partitions": {
   "whole": [3768.0],
   "minutes": [60.0, 120.0, 180.0, 240.0, 300.0, 360.0, 420.0, 480.0, 540.0, 600.0, 660.0, 720.0, 780.0, 840.0, 900.0, 960.0, 1020.0, 1080.0, 1140.0, 1200.0, 1260.0, 1320.0, 1380.0, 1440.0, 1500.0, 1560.0, 1620.0, 1680.0, 1740.0, 1800.0, 1860.0, 1920.0, 1980.0, 2040.0, 2100.0, 2160.0, 2220.0, 2280.0, 2340.0, 2400.0, 2460.0, 2520.0, 2580.0, 2640.0, 2700.0, 2760.0, 2820.0, 2880.0, 2940.0, 3000.0, 3060.0, 3120.0, 3180.0, 3240.0, 3300.0, 3360.0, 3420.0, 3480.0, 3540.0, 3600.0, 3660.0, 3720.0, 3768.0],
   "seconds": [1.0, 2.0, 3.0, 4.0, 5.0, 6.0, 7.0, 8.0, 9.0, 10.0, 11.0, 12.0, 13.0, 14.0, 15.0, 16.0, 17.0, 18.0, 19.0, 20.0, 21.0, 22.0, 23.0, 24.0, 25.0, 26.0, 27.0, 28.0, 29.0, 30.0, 31.0, 32.0, 33.0, 34.0, 35.0, 36.0, 37.0, 38.0, 39.0, 40.0, 41.0, 42.0, 43.0, 44.0, 45.0, 46.0, 47.0, 48.0, 49.0, 50.0, 51.0, 52.0, 53.0, 54.0, 55.0, 56.0, 57.0, 58.0, 59.0, 60.0, 61.0, 62.0, 63.0, 64.0, 65.0, 66.0, 67.0, 68.0, 69.0, 70.0, 71.0, 72.0, 73.0, 74.0, 75.0, 76.0, 77.0, 78.0, 79.0, 80.0, 81.0, 82.0, 83.0, 84.0, 85.0, 86.0, 87.0, 88.0, 89.0, 90.0, 91.0, 92.0, 93.0, 94.0, 95.0, 96.0, 97.0, 98.0, 99.0, 100.0, 101.0, 102.0, 103.0, 104.0, 105.0, 106.0, 107.0, 108.0, 109.0, 110.0, 111.0, 112.0, 113.0, 114.0, 115.0, 116.0, 117.0, 118.0, 119.0, 120.0, 121.0, 122.0, 123.0, 124.0, 125.0, 126.0, 127.0, 128.0, 129.0, 130.0, 131.0, 132.0, 133.0, 134.0, 135.0, 136.0, 137.0, 138.0, 139.0, 140.0, 141.0, 142.0, 143.0, 144.0, 145.0, 146.0, 147.0, 148.0, 149.0, 150.0, 151.0, 152.0, 153.0, 154.0, 155.0, 156.0, 157.0, 158.0, 159.0, 160.0, 161.0, 162.0, 163.0, 164.0, 165.0, 166.0, 167.0, 168.0, 169.0, 170.0, 171.0, 172.0, 173.0, 174.0, 175.0, 176.0, 177.0, 178.0, 179.0, 180.0, 181.0, 182.0, 183.0, 184.0, 185.0, 186.0, 187.0, 188.0, 189.0, 190.0, 191.0, 192.0, 193.0, 194.0, 195.0, 196.0, 197.0, 198.0, 199.0, 200.0, 201.0, 202.0, 203.0, 204.0, 205.0, 206.0, 207.0, 208.0, 209.0, 210.0, 211.0, 212.0, 213.0, 214.0, 215.0, 216.0, 217.0, 218.0, 219.0, 220.0, 221.0, 222.0, 223.0, 224.0, 225.0, 226.0, 227.0, 228.0, 229.0, 230.0, 231.0, 232.0, 233.0, 234.0, 235.0, 236.0, 237.0, 238.0, 239.0, 240.0, 241.0, 242.0, 243.0, 244.0, 245.0, 246.0, 247.0, 248.0, 249.0, 250.0, 251.0, 252.0, 253.0, 254.0, 255.0, 256.0, 257.0, 258.0, 259.0, 260.0, 261.0, 262.0, 263.0, 264.0, 265.0, 266.0, 267.0, 268.0, 269.0, 270.0, 271.0, 272.0, 273.0, 274.0, 275.0, 276.0, 277.0, 278.0, 279.0, 280.0, 281.0, 282.0, 283.0, 284.0, 285.0, 286.0, 287.0, 288.0, 289.0, 290.0, 291.0, 292.0, 293.0, 294.0, 295.0, 296.0, 297.0, 298.0, 299.0, 300.0, 301.0, 302.0, 303.0, 304.0, 305.0, 306.0, 307.0, 308.0, 309.0, 310.0, 311.0, 312.0, 313.0, 314.0, 315.0, 316.0, 317.0, 318.0, 319.0, 320.0, 321.0, 322.0, 323.0, 324.0, 325.0, 326.0, 327.0, 328.0, 329.0, 330.0, 331.0, 332.0, 333.0, 334.0, 335.0, 336.0, 337.0, 338.0, 339.0, 340.0, 341.0, 342.0, 343.0, 344.0, 345.0, 346.0, 347.0, 348.0, 349.0, 350.0, 351.0, 352.0, 353.0, 354.0, 355.0, 356.0, 357.0, 358.0, 359.0, 360.0, 361.0, 362.0, 363.0, 364.0, 365.0, 366.0, 367.0, 368.0, 369.0, 370.0, 371.0, 372.0, 373.0, 374.0, 375.0, 376.0, 377.0, 378.0, 379.0, 380.0, 381.0, 382.0, 383.0, 384.0, 385.0, 386.0, 387.0, 388.0, 389.0, 390.0, 391.0, 392.0, 393.0, 394.0, 395.0, 396.0, 397.0, 398.0, 399.0, 400.0, 401.0, 402.0, 403.0, 404.0, 405.0, 406.0, 407.0, 408.0, 409.0, 410.0, 411.0, 412.0, 413.0, 414.0, 415.0, 416.0, 417.0, 418.0, 419.0, 420.0, 421.0, 422.0, 423.0, 424.0, 425.0, 426.0, 427.0, 428.0, 429.0, 430.0, 431.0, 432.0, 433.0, 434.0, 435.0, 436.0, 437.0, 438.0, 439.0, 440.0, 441.0, 442.0, 443.0, 444.0, 445.0, 446.0, 447.0, 448.0, 449.0, 450.0, 451.0, 452.0, 453.0, 454.0, 455.0, 456.0, 457.0, 458.0, 459.0, 460.0, 461.0, 462.0, 463.0, 464.0, 465.0, 466.0, 467.0, 468.0, 469.0, 470.0, 471.0, 472.0, 473.0, 474.0, 475.0, 476.0, 477.0, 478.0, 479.0, 480.0, 481.0, 482.0, 483.0, 484.0, 485.0, 486.0, 487.0, 488.0, 489.0, 490.0, 491.0, 492.0, 493.0, 494.0, 495.0, 496.0, 497.0, 498.0, 499.0, 500.0, 501.0, 502.0, 503.0, 504.0, 505.0, 506.0, 507.0, 508.0, 509.0, 510.0, 511.0, 512.0, 513.0, 514.0, 515.0, 516.0, 517.0, 518.0, 519.0, 520.0, 521.0, 522.0, 523.0, 524.0, 525.0, 526.0, 527.0, 528.0, 529.0, 530.0, 531.0, 532.0, 533.0, 534.0, 535.0, 536.0, 537.0, 538.0, 539.0, 540.0, 541.0, 542.0, 543.0, 544.0, 545.0, 546.0, 547.0, 548.0, 549.0, 550.0, 551.0, 552.0, 553.0, 554.0, 555.0, 556.0, 557.0, 558.0, 559.0, 560.0, 561.0, 562.0, 563.0, 564.0, 565.0, 566.0, 567.0, 568.0, 569.0, 570.0, 571.0, 572.0, 573.0, 574.0, 575.0, 576.0, 577.0, 578.0, 579.0, 580.0, 581.0, 582.0, 583.0, 584.0, 585.0, 586.0, 587.0, 588.0, 589.0, 590.0, 591.0, 592.0, 593.0, 594.0, 595.0, 596.0, 597.0, 598.0, 599.0, 600.0, 601.0, 602.0, 603.0, 604.0, 605.0, 606.0, 607.0, 608.0, 609.0, 610.0, 611.0, 612.0, 613.0, 614.0, 615.0, 616.0, 617.0, 618.0, 619.0, 620.0, 621.0, 622.0, 623.0, 624.0, 625.0, 626.0, 627.0, 628.0, 629.0, 630.0, 631.0, 632.0, 633.0, 634.0, 635.0, 636.0, 637.0, 638.0, 639.0, 640.0, 641.0, 642.0, 643.0, 644.0, 645.0, 646.0, 647.0, 648.0, 649.0, 650.0, 651.0, 652.0, 653.0, 654.0, 655.0, 656.0, 657.0, 658.0, 659.0, 660.0, 661.0, 662.0, 663.0, 664.0, 665.0, 666.0, 667.0, 668.0, 669.0, 670.0, 671.0, 672.0, 673.0, 674.0, 675.0, 676.0, 677.0, 678.0, 679.0, 680.0, 681.0, 682.0, 683.0, 684.0, 685.0, 686.0, 687.0, 688.0, 689.0, 690.0, 691.0, 692.0, 693.0, 694.0, 695.0, 696.0, 697.0, 698.0, 699.0, 700.0, 701.0, 702.0, 703.0, 704.0, 705.0, 706.0, 707.0, 708.0, 709.0, 710.0, 711.0, 712.0, 713.0, 714.0, 715.0, 716.0, 717.0, 718.0, 719.0, 720.0, 721.0, 722.0, 723.0, 724.0, 725.0, 726.0, 727.0, 728.0, 729.0, 730.0, 731.0, 732.0, 733.0, 734.0, 735.0, 736.0, 737.0, 738.0, 739.0, 740.0, 741.0, 742.0, 743.0, 744.0, 745.0, 746.0, 747.0, 748.0, 749.0, 750.0, 751.0, 752.0, 753.0, 754.0, 755.0, 756.0, 757.0, 758.0, 759.0, 760.0, 761.0, 762.0, 763.0, 764.0, 765.0, 766.0, 767.0, 768.0, 769.0, 770.0, 771.0, 772.0, 773.0, 774.0, 775.0, 776.0, 777.0, 778.0, 779.0, 780.0, 781.0, 782.0, 783.0, 784.0, 785.0, 786.0, 787.0, 788.0, 789.0, 790.0, 791.0, 792.0, 793.0, 794.0, 795.0, 796.0, 797.0, 798.0, 799.0, 800.0, 801.0, 802.0, 803.0, 804.0, 805.0, 806.0, 807.0, 808.0, 809.0, 810.0, 811.0, 812.0, 813.0, 814.0, 815.0, 816.0, 817.0, 818.0, 819.0, 820.0, 821.0, 822.0, 823.0, 824.0, 825.0, 826.0, 827.0, 828.0, 829.0, 830.0, 831.0, 832.0, 833.0, 834.0, 835.0, 836.0, 837.0, 838.0, 839.0, 840.0, 841.0, 842.0, 843.0, 844.0, 845.0, 846.0, 847.0, 848.0, 849.0, 850.0, 851.0, 852.0, 853.0, 854.0, 855.0, 856.0, 857.0, 858.0, 859.0, 860.0, 861.0, 862.0, 863.0, 864.0, 865.0, 866.0, 867.0, 868.0, 869.0, 870.0, 871.0, 872.0, 873.0, 874.0, 875.0, 876.0, 877.0, 878.0, 879.0, 880.0, 881.0, 882.0, 883.0, 884.0, 885.0, 886.0, 887.0, 888.0, 889.0, 890.0, 891.0, 892.0, 893.0, 894.0, 895.0, 896.0, 897.0, 898.0, 899.0, 900.0, 901.0, 902.0, 903.0, 904.0, 905.0, 906.0, 907.0, 908.0, 909.0, 910.0, 911.0, 912.0, 913.0, 914.0, 915.0, 916.0, 917.0, 918.0, 919.0, 920.0, 921.0, 922.0, 923.0, 924.0, 925.0, 926.0, 927.0, 928.0, 929.0, 930.0, 931.0, 932.0, 933.0, 934.0, 935.0, 936.0, 937.0, 938.0, 939.0, 940.0, 941.0, 942.0, 943.0, 944.0, 945.0, 946.0, 947.0, 948.0, 949.0, 950.0, 951.0, 952.0, 953.0, 954.0, 955.0, 956.0, 957.0, 958.0, 959.0, 960.0, 961.0, 962.0, 963.0, 964.0, 965.0, 966.0, 967.0, 968.0, 969.0, 970.0, 971.0, 972.0, 973.0, 974.0, 975.0, 976.0, 977.0, 978.0, 979.0, 980.0, 981.0, 982.0, 983.0, 984.0, 985.0, 986.0, 987.0, 988.0, 989.0, 990.0, 991.0, 992.0, 993.0, 994.0, 995.0, 996.0, 997.0, 998.0, 999.0, 1000.0, 1001.0, 1002.0, 1003.0, 1004.0, 1005.0, 1006.0, 1007.0, 1008.0, 1009.0, 1010.0, 1011.0, 1012.0, 1013.0, 1014.0, 1015.0, 1016.0, 1017.0, 1018.0, 1019.0, 1020.0, 1021.0, 1022.0, 1023.0, 1024.0, 1025.0, 1026.0, 1027.0, 1028.0, 1029.0, 1030.0, 1031.0, 1032.0, 1033.0, 1034.0, 1035.0, 1036.0, 1037.0, 1038.0, 1039.0, 1040.0, 1041.0, 1042.0, 1043.0, 1044.0, 1045.0, 1046.0, 1047.0, 1048.0, 1049.0, 1050.0, 1051.0, 1052.0, 1053.0, 1054.0, 1055.0, 1056.0, 1057.0, 1058.0, 1059.0, 1060.0, 1061.0, 1062.0, 1063.0, 1064.0, 1065.0, 1066.0, 1067.0, 1068.0, 1069.0, 1070.0, 1071.0, 1072.0, 1073.0, 1074.0, 1075.0, 1076.0, 1077.0, 1078.0, 1079.0, 1080.0, 1081.0, 1082.0, 1083.0, 1084.0, 1085.0, 1086.0, 1087.0, 1088.0, 1089.0, 1090.0, 1091.0, 1092.0, 1093.0, 1094.0, 1095.0, 1096.0, 1097.0, 1098.0, 1099.0, 1100.0, 1101.0, 1102.0, 1103.0, 1104.0, 1105.0, 1106.0, 1107.0, 1108.0, 1109.0, 1110.0, 1111.0, 1112.0, 1113.0, 1114.0, 1115.0, 1116.0, 1117.0, 1118.0, 1119.0, 1120.0, 1121.0, 1122.0, 1123.0, 1124.0, 1125.0, 1126.0, 1127.0, 1128.0, 1129.0, 1130.0, 1131.0, 1132.0, 1133.0, 1134.0, 1135.0, 1136.0, 1137.0, 1138.0, 1139.0, 1140.0, 1141.0, 1142.0, 1143.0, 1144.0, 1145.0, 1146.0, 1147.0, 1148.0, 1149.0, 1150.0, 1151.0, 1152.0, 1153.0, 1154.0, 1155.0, 1156.0, 1157.0, 1158.0, 1159.0, 1160.0, 1161.0, 1162.0, 1163.0, 1164.0, 1165.0, 1166.0, 1167.0, 1168.0, 1169.0, 1170.0, 1171.0, 1172.0, 1173.0, 1174.0, 1175.0, 1176.0, 1177.0, 1178.0, 1179.0, 1180.0, 1181.0, 1182.0, 1183.0, 1184.0, 1185.0, 1186.0, 1187.0, 1188.0, 1189.0, 1190.0, 1191.0, 1192.0, 1193.0, 1194.0, 1195.0, 1196.0, 1197.0, 1198.0, 1199.0, 1200.0, 1201.0, 1202.0, 1203.0, 1204.0, 1205.0, 1206.0, 1207.0, 1208.0, 1209.0, 1210.0, 1211.0, 1212.0, 1213.0, 1214.0, 1215.0, 1216.0, 1217.0, 1218.0, 1219.0, 1220.0, 1221.0, 1222.0, 1223.0, 1224.0, 1225.0, 1226.0, 1227.0, 1228.0, 1229.0, 1230.0, 1231.0, 1232.0, 1233.0, 1234.0, 1235.0, 1236.0, 1237.0, 1238.0, 1239.0, 1240.0, 1241.0, 1242.0, 1243.0, 1244.0, 1245.0, 1246.0, 1247.0, 1248.0, 1249.0, 1250.0, 1251.0, 1252.0, 1253.0, 1254.0, 1255.0, 1256.0, 1257.0, 1258.0, 1259.0, 1260.0, 1261.0, 1262.0, 1263.0, 1264.0, 1265.0, 1266.0, 1267.0, 1268.0, 1269.0, 1270.0, 1271.0, 1272.0, 1273.0, 1274.0, 1275.0, 1276.0, 1277.0, 1278.0, 1279.0, 1280.0, 1281.0, 1282.0, 1283.0, 1284.0, 1285.0, 1286.0, 1287.0, 1288.0, 1289.0, 1290.0, 1291.0, 1292.0, 1293.0, 1294.0, 1295.0, 1296.0, 1297.0, 1298.0, 1299.0, 1300.0, 1301.0, 1302.0, 1303.0, 1304.0, 1305.0, 1306.0, 1307.0, 1308.0, 1309.0, 1310.0, 1311.0, 1312.0, 1313.0, 1314.0, 1315.0, 1316.0, 1317.0, 1318.0, 1319.0, 1320.0, 1321.0, 1322.0, 1323.0, 1324.0, 1325.0, 1326.0, 1327.0, 1328.0, 1329.0, 1330.0, 1331.0, 1332.0, 1333.0, 1334.0, 1335.0, 1336.0, 1337.0, 1338.0, 1339.0, 1340.0, 1341.0, 1342.0, 1343.0, 1344.0, 1345.0, 1346.0, 1347.0, 1348.0, 1349.0, 1350.0, 1351.0, 1352.0, 1353.0, 1354.0, 1355.0, 1356.0, 1357.0, 1358.0, 1359.0, 1360.0, 1361.0, 1362.0, 1363.0, 1364.0, 1365.0, 1366.0, 1367.0, 1368.0, 1369.0, 1370.0, 1371.0, 1372.0, 1373.0, 1374.0, 1375.0, 1376.0, 1377.0, 1378.0, 1379.0, 1380.0, 1381.0, 1382.0, 1383.0, 1384.0, 1385.0, 1386.0, 1387.0, 1388.0, 1389.0, 1390.0, 1391.0, 1392.0, 1393.0, 1394.0, 1395.0, 1396.0, 1397.0, 1398.0, 1399.0, 1400.0, 1401.0, 1402.0, 1403.0, 1404.0, 1405.0, 1406.0, 1407.0, 1408.0, 1409.0, 1410.0, 1411.0, 1412.0, 1413.0, 1414.0, 1415.0, 1416.0, 1417.0, 1418.0, 1419.0, 1420.0, 1421.0, 1422.0, 1423.0, 1424.0, 1425.0, 1426.0, 1427.0, 1428.0, 1429.0, 1430.0, 1431.0, 1432.0, 1433.0, 1434.0, 1435.0, 1436.0, 1437.0, 1438.0, 1439.0, 1440.0, 1441.0, 1442.0, 1443.0, 1444.0, 1445.0, 1446.0, 1447.0, 1448.0, 1449.0, 1450.0, 1451.0, 1452.0, 1453.0, 1454.0, 1455.0, 1456.0, 1457.0, 1458.0, 1459.0, 1460.0, 1461.0, 1462.0, 1463.0, 1464.0, 1465.0, 1466.0, 1467.0, 1468.0, 1469.0, 1470.0, 1471.0, 1472.0, 1473.0, 1474.0, 1475.0, 1476.0, 1477.0, 1478.0, 1479.0, 1480.0, 1481.0, 1482.0, 1483.0, 1484.0, 1485.0, 1486.0, 1487.0, 1488.0, 1489.0, 1490.0, 1491.0, 1492.0, 1493.0, 1494.0, 1495.0, 1496.0, 1497.0, 1498.0, 1499.0, 1500.0, 1501.0, 1502.0, 1503.0, 1504.0, 1505.0, 1506.0, 1507.0, 1508.0, 1509.0, 1510.0, 1511.0, 1512.0, 1513.0, 1514.0, 1515.0, 1516.0, 1517.0, 1518.0, 1519.0, 1520.0, 1521.0, 1522.0, 1523.0, 1524.0, 1525.0, 1526.0, 1527.0, 1528.0, 1529.0, 1530.0, 1531.0, 1532.0, 1533.0, 1534.0, 1535.0, 1536.0, 1537.0, 1538.0, 1539.0, 1540.0, 1541.0, 1542.0, 1543.0, 1544.0, 1545.0, 1546.0, 1547.0, 1548.0, 1549.0, 1550.0, 1551.0, 1552.0, 1553.0, 1554.0, 1555.0, 1556.0, 1557.0, 1558.0, 1559.0, 1560.0, 1561.0, 1562.0, 1563.0, 1564.0, 1565.0, 1566.0, 1567.0, 1568.0, 1569.0, 1570.0, 1571.0, 1572.0, 1573.0, 1574.0, 1575.0, 1576.0, 1577.0, 1578.0, 1579.0, 1580.0, 1581.0, 1582.0, 1583.0, 1584.0, 1585.0, 1586.0, 1587.0, 1588.0, 1589.0, 1590.0, 1591.0, 1592.0, 1593.0, 1594.0, 1595.0, 1596.0, 1597.0, 1598.0, 1599.0, 1600.0, 1601.0, 1602.0, 1603.0, 1604.0, 1605.0, 1606.0, 1607.0, 1608.0, 1609.0, 1610.0, 1611.0, 1612.0, 1613.0, 1614.0, 1615.0, 1616.0, 1617.0, 1618.0, 1619.0, 1620.0, 1621.0, 1622.0, 1623.0, 1624.0, 1625.0, 1626.0, 1627.0, 1628.0, 1629.0, 1630.0, 1631.0, 1632.0, 1633.0, 1634.0, 1635.0, 1636.0, 1637.0, 1638.0, 1639.0, 1640.0, 1641.0, 1642.0, 1643.0, 1644.0, 1645.0, 1646.0, 1647.0, 1648.0, 1649.0, 1650.0, 1651.0, 1652.0, 1653.0, 1654.0, 1655.0, 1656.0, 1657.0, 1658.0, 1659.0, 1660.0, 1661.0, 1662.0, 1663.0, 1664.0, 1665.0, 1666.0, 1667.0, 1668.0, 1669.0, 1670.0, 1671.0, 1672.0, 1673.0, 1674.0, 1675.0, 1676.0, 1677.0, 1678.0, 1679.0, 1680.0, 1681.0, 1682.0, 1683.0, 1684.0, 1685.0, 1686.0, 1687.0, 1688.0, 1689.0, 1690.0, 1691.0, 1692.0, 1693.0, 1694.0, 1695.0, 1696.0, 1697.0, 1698.0, 1699.0, 1700.0, 1701.0, 1702.0, 1703.0, 1704.0, 1705.0, 1706.0, 1707.0, 1708.0, 1709.0, 1710.0, 1711.0, 1712.0, 1713.0, 1714.0, 1715.0, 1716.0, 1717.0, 1718.0, 1719.0, 1720.0, 1721.0, 1722.0, 1723.0, 1724.0, 1725.0, 1726.0, 1727.0, 1728.0, 1729.0, 1730.0, 1731.0, 1732.0, 1733.0, 1734.0, 1735.0, 1736.0, 1737.0, 1738.0, 1739.0, 1740.0, 1741.0, 1742.0, 1743.0, 1744.0, 1745.0, 1746.0, 1747.0, 1748.0, 1749.0, 1750.0, 1751.0, 1752.0, 1753.0, 1754.0, 1755.0, 1756.0, 1757.0, 1758.0, 1759.0, 1760.0, 1761.0, 1762.0, 1763.0, 1764.0, 1765.0, 1766.0, 1767.0, 1768.0, 1769.0, 1770.0, 1771.0, 1772.0, 1773.0, 1774.0, 1775.0, 1776.0, 1777.0, 1778.0, 1779.0, 1780.0, 1781.0, 1782.0, 1783.0, 1784.0, 1785.0, 1786.0, 1787.0, 1788.0, 1789.0, 1790.0, 1791.0, 1792.0, 1793.0, 1794.0, 1795.0, 1796.0, 1797.0, 1798.0, 1799.0, 1800.0, 1801.0, 1802.0, 1803.0, 1804.0, 1805.0, 1806.0, 1807.0, 1808.0, 1809.0, 1810.0, 1811.0, 1812.0, 1813.0, 1814.0, 1815.0, 1816.0, 1817.0, 1818.0, 1819.0, 1820.0, 1821.0, 1822.0, 1823.0, 1824.0, 1825.0, 1826.0, 1827.0, 1828.0, 1829.0, 1830.0, 1831.0, 1832.0, 1833.0, 1834.0, 1835.0, 1836.0, 1837.0, 1838.0, 1839.0, 1840.0, 1841.0, 1842.0, 1843.0, 1844.0, 1845.0, 1846.0, 1847.0, 1848.0, 1849.0, 1850.0, 1851.0, 1852.0, 1853.0, 1854.0, 1855.0, 1856.0, 1857.0, 1858.0, 1859.0, 1860.0, 1861.0, 1862.0, 1863.0, 1864.0, 1865.0, 1866.0, 1867.0, 1868.0, 1869.0, 1870.0, 1871.0, 1872.0, 1873.0, 1874.0, 1875.0, 1876.0, 1877.0, 1878.0, 1879.0, 1880.0, 1881.0, 1882.0, 1883.0, 1884.0, 1885.0, 1886.0, 1887.0, 1888.0, 1889.0, 1890.0, 1891.0, 1892.0, 1893.0, 1894.0, 1895.0, 1896.0, 1897.0, 1898.0, 1899.0, 1900.0, 1901.0, 1902.0, 1903.0, 1904.0, 1905.0, 1906.0, 1907.0, 1908.0, 1909.0, 1910.0, 1911.0, 1912.0, 1913.0, 1914.0, 1915.0, 1916.0, 1917.0, 1918.0, 1919.0, 1920.0, 1921.0, 1922.0, 1923.0, 1924.0, 1925.0, 1926.0, 1927.0, 1928.0, 1929.0, 1930.0, 1931.0, 1932.0, 1933.0, 1934.0, 1935.0, 1936.0, 1937.0, 1938.0, 1939.0, 1940.0, 1941.0, 1942.0, 1943.0, 1944.0, 1945.0, 1946.0, 1947.0, 1948.0, 1949.0, 1950.0, 1951.0, 1952.0, 1953.0, 1954.0, 1955.0, 1956.0, 1957.0, 1958.0, 1959.0, 1960.0, 1961.0, 1962.0, 1963.0, 1964.0, 1965.0, 1966.0, 1967.0, 1968.0, 1969.0, 1970.0, 1971.0, 1972.0, 1973.0, 1974.0, 1975.0, 1976.0, 1977.0, 1978.0, 1979.0, 1980.0, 1981.0, 1982.0, 1983.0, 1984.0, 1985.0, 1986.0, 1987.0, 1988.0, 1989.0, 1990.0, 1991.0, 1992.0, 1993.0, 1994.0, 1995.0, 1996.0, 1997.0, 1998.0, 1999.0, 2000.0, 2001.0, 2002.0, 2003.0, 2004.0, 2005.0, 2006.0, 2007.0, 2008.0, 2009.0, 2010.0, 2011.0, 2012.0, 2013.0, 2014.0, 2015.0, 2016.0, 2017.0, 2018.0, 2019.0, 2020.0, 2021.0, 2022.0, 2023.0, 2024.0, 2025.0, 2026.0, 2027.0, 2028.0, 2029.0, 2030.0, 2031.0, 2032.0, 2033.0, 2034.0, 2035.0, 2036.0, 2037.0, 2038.0, 2039.0, 2040.0, 2041.0, 2042.0, 2043.0, 2044.0, 2045.0, 2046.0, 2047.0, 2048.0, 2049.0, 2050.0, 2051.0, 2052.0, 2053.0, 2054.0, 2055.0, 2056.0, 2057.0, 2058.0, 2059.0, 2060.0, 2061.0, 2062.0, 2063.0, 2064.0, 2065.0, 2066.0, 2067.0, 2068.0, 2069.0, 2070.0, 2071.0, 2072.0, 2073.0, 2074.0, 2075.0, 2076.0, 2077.0, 2078.0, 2079.0, 2080.0, 2081.0, 2082.0, 2083.0, 2084.0, 2085.0, 2086.0, 2087.0, 2088.0, 2089.0, 2090.0, 2091.0, 2092.0, 2093.0, 2094.0, 2095.0, 2096.0, 2097.0, 2098.0, 2099.0, 2100.0, 2101.0, 2102.0, 2103.0, 2104.0, 2105.0, 2106.0, 2107.0, 2108.0, 2109.0, 2110.0, 2111.0, 2112.0, 2113.0, 2114.0, 2115.0, 2116.0, 2117.0, 2118.0, 2119.0, 2120.0, 2121.0, 2122.0, 2123.0, 2124.0, 2125.0, 2126.0, 2127.0, 2128.0, 2129.0, 2130.0, 2131.0, 2132.0, 2133.0, 2134.0, 2135.0, 2136.0, 2137.0, 2138.0, 2139.0, 2140.0, 2141.0, 2142.0, 2143.0, 2144.0, 2145.0, 2146.0, 2147.0, 2148.0, 2149.0, 2150.0, 2151.0, 2152.0, 2153.0, 2154.0, 2155.0, 2156.0, 2157.0, 2158.0, 2159.0, 2160.0, 2161.0, 2162.0, 2163.0, 2164.0, 2165.0, 2166.0, 2167.0, 2168.0, 2169.0, 2170.0, 2171.0, 2172.0, 2173.0, 2174.0, 2175.0, 2176.0, 2177.0, 2178.0, 2179.0, 2180.0, 2181.0, 2182.0, 2183.0, 2184.0, 2185.0, 2186.0, 2187.0, 2188.0, 2189.0, 2190.0, 2191.0, 2192.0, 2193.0, 2194.0, 2195.0, 2196.0, 2197.0, 2198.0, 2199.0, 2200.0, 2201.0, 2202.0, 2203.0, 2204.0, 2205.0, 2206.0, 2207.0, 2208.0, 2209.0, 2210.0, 2211.0, 2212.0, 2213.0, 2214.0, 2215.0, 2216.0, 2217.0, 2218.0, 2219.0, 2220.0, 2221.0, 2222.0, 2223.0, 2224.0, 2225.0, 2226.0, 2227.0, 2228.0, 2229.0, 2230.0, 2231.0, 2232.0, 2233.0, 2234.0, 2235.0, 2236.0, 2237.0, 2238.0, 2239.0, 2240.0, 2241.0, 2242.0, 2243.0, 2244.0, 2245.0, 2246.0, 2247.0, 2248.0, 2249.0, 2250.0, 2251.0, 2252.0, 2253.0, 2254.0, 2255.0, 2256.0, 2257.0, 2258.0, 2259.0, 2260.0, 2261.0, 2262.0, 2263.0, 2264.0, 2265.0, 2266.0, 2267.0, 2268.0, 2269.0, 2270.0, 2271.0, 2272.0, 2273.0, 2274.0, 2275.0, 2276.0, 2277.0, 2278.0, 2279.0, 2280.0, 2281.0, 2282.0, 2283.0, 2284.0, 2285.0, 2286.0, 2287.0, 2288.0, 2289.0, 2290.0, 2291.0, 2292.0, 2293.0, 2294.0, 2295.0, 2296.0, 2297.0, 2298.0, 2299.0, 2300.0, 2301.0, 2302.0, 2303.0, 2304.0, 2305.0, 2306.0, 2307.0, 2308.0, 2309.0, 2310.0, 2311.0, 2312.0, 2313.0, 2314.0, 2315.0, 2316.0, 2317.0, 2318.0, 2319.0, 2320.0, 2321.0, 2322.0, 2323.0, 2324.0, 2325.0, 2326.0, 2327.0, 2328.0, 2329.0, 2330.0, 2331.0, 2332.0, 2333.0, 2334.0, 2335.0, 2336.0, 2337.0, 2338.0, 2339.0, 2340.0, 2341.0, 2342.0, 2343.0, 2344.0, 2345.0, 2346.0, 2347.0, 2348.0, 2349.0, 2350.0, 2351.0, 2352.0, 2353.0, 2354.0, 2355.0, 2356.0, 2357.0, 2358.0, 2359.0, 2360.0, 2361.0, 2362.0, 2363.0, 2364.0, 2365.0, 2366.0, 2367.0, 2368.0, 2369.0, 2370.0, 2371.0, 2372.0, 2373.0, 2374.0, 2375.0, 2376.0, 2377.0, 2378.0, 2379.0, 2380.0, 2381.0, 2382.0, 2383.0, 2384.0, 2385.0, 2386.0, 2387.0, 2388.0, 2389.0, 2390.0, 2391.0, 2392.0, 2393.0, 2394.0, 2395.0, 2396.0, 2397.0, 2398.0, 2399.0, 2400.0, 2401.0, 2402.0, 2403.0, 2404.0, 2405.0, 2406.0, 2407.0, 2408.0, 2409.0, 2410.0, 2411.0, 2412.0, 2413.0, 2414.0, 2415.0, 2416.0, 2417.0, 2418.0, 2419.0, 2420.0, 2421.0, 2422.0, 2423.0, 2424.0, 2425.0, 2426.0, 2427.0, 2428.0, 2429.0, 2430.0, 2431.0, 2432.0, 2433.0, 2434.0, 2435.0, 2436.0, 2437.0, 2438.0, 2439.0, 2440.0, 2441.0, 2442.0, 2443.0, 2444.0, 2445.0, 2446.0, 2447.0, 2448.0, 2449.0, 2450.0, 2451.0, 2452.0, 2453.0, 2454.0, 2455.0, 2456.0, 2457.0, 2458.0, 2459.0, 2460.0, 2461.0, 2462.0, 2463.0, 2464.0, 2465.0, 2466.0, 2467.0, 2468.0, 2469.0, 2470.0, 2471.0, 2472.0, 2473.0, 2474.0, 2475.0, 2476.0, 2477.0, 2478.0, 2479.0, 2480.0, 2481.0, 2482.0, 2483.0, 2484.0, 2485.0, 2486.0, 2487.0, 2488.0, 2489.0, 2490.0, 2491.0, 2492.0, 2493.0, 2494.0, 2495.0, 2496.0, 2497.0, 2498.0, 2499.0, 2500.0, 2501.0, 2502.0, 2503.0, 2504.0, 2505.0, 2506.0, 2507.0, 2508.0, 2509.0, 2510.0, 2511.0, 2512.0, 2513.0, 2514.0, 2515.0, 2516.0, 2517.0, 2518.0, 2519.0, 2520.0, 2521.0, 2522.0, 2523.0, 2524.0, 2525.0, 2526.0, 2527.0, 2528.0, 2529.0, 2530.0, 2531.0, 2532.0, 2533.0, 2534.0, 2535.0, 2536.0, 2537.0, 2538.0, 2539.0, 2540.0, 2541.0, 2542.0, 2543.0, 2544.0, 2545.0, 2546.0, 2547.0, 2548.0, 2549.0, 2550.0, 2551.0, 2552.0, 2553.0, 2554.0, 2555.0, 2556.0, 2557.0, 2558.0, 2559.0, 2560.0, 2561.0, 2562.0, 2563.0, 2564.0, 2565.0, 2566.0, 2567.0, 2568.0, 2569.0, 2570.0, 2571.0, 2572.0, 2573.0, 2574.0, 2575.0, 2576.0, 2577.0, 2578.0, 2579.0, 2580.0, 2581.0, 2582.0, 2583.0, 2584.0, 2585.0, 2586.0, 2587.0, 2588.0, 2589.0, 2590.0, 2591.0, 2592.0, 2593.0, 2594.0, 2595.0, 2596.0, 2597.0, 2598.0, 2599.0, 2600.0, 2601.0, 2602.0, 2603.0, 2604.0, 2605.0, 2606.0, 2607.0, 2608.0, 2609.0, 2610.0, 2611.0, 2612.0, 2613.0, 2614.0, 2615.0, 2616.0, 2617.0, 2618.0, 2619.0, 2620.0, 2621.0, 2622.0, 2623.0, 2624.0, 2625.0, 2626.0, 2627.0, 2628.0, 2629.0, 2630.0, 2631.0, 2632.0, 2633.0, 2634.0, 2635.0, 2636.0, 2637.0, 2638.0, 2639.0, 2640.0, 2641.0, 2642.0, 2643.0, 2644.0, 2645.0, 2646.0, 2647.0, 2648.0, 2649.0, 2650.0, 2651.0, 2652.0, 2653.0, 2654.0, 2655.0, 2656.0, 2657.0, 2658.0, 2659.0, 2660.0, 2661.0, 2662.0, 2663.0, 2664.0, 2665.0, 2666.0, 2667.0, 2668.0, 2669.0, 2670.0, 2671.0, 2672.0, 2673.0, 2674.0, 2675.0, 2676.0, 2677.0, 2678.0, 2679.0, 2680.0, 2681.0, 2682.0, 2683.0, 2684.0, 2685.0, 2686.0, 2687.0, 2688.0, 2689.0, 2690.0, 2691.0, 2692.0, 2693.0, 2694.0, 2695.0, 2696.0, 2697.0, 2698.0, 2699.0, 2700.0, 2701.0, 2702.0, 2703.0, 2704.0, 2705.0, 2706.0, 2707.0, 2708.0, 2709.0, 2710.0, 2711.0, 2712.0, 2713.0, 2714.0, 2715.0, 2716.0, 2717.0, 2718.0, 2719.0, 2720.0, 2721.0, 2722.0, 2723.0, 2724.0, 2725.0, 2726.0, 2727.0, 2728.0, 2729.0, 2730.0, 2731.0, 2732.0, 2733.0, 2734.0, 2735.0, 2736.0, 2737.0, 2738.0, 2739.0, 2740.0, 2741.0, 2742.0, 2743.0, 2744.0, 2745.0, 2746.0, 2747.0, 2748.0, 2749.0, 2750.0, 2751.0, 2752.0, 2753.0, 2754.0, 2755.0, 2756.0, 2757.0, 2758.0, 2759.0, 2760.0, 2761.0, 2762.0, 2763.0, 2764.0, 2765.0, 2766.0, 2767.0, 2768.0, 2769.0, 2770.0, 2771.0, 2772.0, 2773.0, 2774.0, 2775.0, 2776.0, 2777.0, 2778.0, 2779.0, 2780.0, 2781.0, 2782.0, 2783.0, 2784.0, 2785.0, 2786.0, 2787.0, 2788.0, 2789.0, 2790.0, 2791.0, 2792.0, 2793.0, 2794.0, 2795.0, 2796.0, 2797.0, 2798.0, 2799.0, 2800.0, 2801.0, 2802.0, 2803.0, 2804.0, 2805.0, 2806.0, 2807.0, 2808.0, 2809.0, 2810.0, 2811.0, 2812.0, 2813.0, 2814.0, 2815.0, 2816.0, 2817.0, 2818.0, 2819.0, 2820.0, 2821.0, 2822.0, 2823.0, 2824.0, 2825.0, 2826.0, 2827.0, 2828.0, 2829.0, 2830.0, 2831.0, 2832.0, 2833.0, 2834.0, 2835.0, 2836.0, 2837.0, 2838.0, 2839.0, 2840.0, 2841.0, 2842.0, 2843.0, 2844.0, 2845.0, 2846.0, 2847.0, 2848.0, 2849.0, 2850.0, 2851.0, 2852.0, 2853.0, 2854.0, 2855.0, 2856.0, 2857.0, 2858.0, 2859.0, 2860.0, 2861.0, 2862.0, 2863.0, 2864.0, 2865.0, 2866.0, 2867.0, 2868.0, 2869.0, 2870.0, 2871.0, 2872.0, 2873.0, 2874.0, 2875.0, 2876.0, 2877.0, 2878.0, 2879.0, 2880.0, 2881.0, 2882.0, 2883.0, 2884.0, 2885.0, 2886.0, 2887.0, 2888.0, 2889.0, 2890.0, 2891.0, 2892.0, 2893.0, 2894.0, 2895.0, 2896.0, 2897.0, 2898.0, 2899.0, 2900.0, 2901.0, 2902.0, 2903.0, 2904.0, 2905.0, 2906.0, 2907.0, 2908.0, 2909.0, 2910.0, 2911.0, 2912.0, 2913.0, 2914.0, 2915.0, 2916.0, 2917.0, 2918.0, 2919.0, 2920.0, 2921.0, 2922.0, 2923.0, 2924.0, 2925.0, 2926.0, 2927.0, 2928.0, 2929.0, 2930.0, 2931.0, 2932.0, 2933.0, 2934.0, 2935.0, 2936.0, 2937.0, 2938.0, 2939.0, 2940.0, 2941.0, 2942.0, 2943.0, 2944.0, 2945.0, 2946.0, 2947.0, 2948.0, 2949.0, 2950.0, 2951.0, 2952.0, 2953.0, 2954.0, 2955.0, 2956.0, 2957.0, 2958.0, 2959.0, 2960.0, 2961.0, 2962.0, 2963.0, 2964.0, 2965.0, 2966.0, 2967.0, 2968.0, 2969.0, 2970.0, 2971.0, 2972.0, 2973.0, 2974.0, 2975.0, 2976.0, 2977.0, 2978.0, 2979.0, 2980.0, 2981.0, 2982.0, 2983.0, 2984.0, 2985.0, 2986.0, 2987.0, 2988.0, 2989.0, 2990.0, 2991.0, 2992.0, 2993.0, 2994.0, 2995.0, 2996.0, 2997.0, 2998.0, 2999.0, 3000.0, 3001.0, 3002.0, 3003.0, 3004.0, 3005.0, 3006.0, 3007.0, 3008.0, 3009.0, 3010.0, 3011.0, 3012.0, 3013.0, 3014.0, 3015.0, 3016.0, 3017.0, 3018.0, 3019.0, 3020.0, 3021.0, 3022.0, 3023.0, 3024.0, 3025.0, 3026.0, 3027.0, 3028.0, 3029.0, 3030.0, 3031.0, 3032.0, 3033.0, 3034.0, 3035.0, 3036.0, 3037.0, 3038.0, 3039.0, 3040.0, 3041.0, 3042.0, 3043.0, 3044.0, 3045.0, 3046.0, 3047.0, 3048.0, 3049.0, 3050.0, 3051.0, 3052.0, 3053.0, 3054.0, 3055.0, 3056.0, 3057.0, 3058.0, 3059.0, 3060.0, 3061.0, 3062.0, 3063.0, 3064.0, 3065.0, 3066.0, 3067.0, 3068.0, 3069.0, 3070.0, 3071.0, 3072.0, 3073.0, 3074.0, 3075.0, 3076.0, 3077.0, 3078.0, 3079.0, 3080.0, 3081.0, 3082.0, 3083.0, 3084.0, 3085.0, 3086.0, 3087.0, 3088.0, 3089.0, 3090.0, 3091.0, 3092.0, 3093.0, 3094.0, 3095.0, 3096.0, 3097.0, 3098.0, 3099.0, 3100.0, 3101.0, 3102.0, 3103.0, 3104.0, 3105.0, 3106.0, 3107.0, 3108.0, 3109.0, 3110.0, 3111.0, 3112.0, 3113.0, 3114.0, 3115.0, 3116.0, 3117.0, 3118.0, 3119.0, 3120.0, 3121.0, 3122.0, 3123.0, 3124.0, 3125.0, 3126.0, 3127.0, 3128.0, 3129.0, 3130.0, 3131.0, 3132.0, 3133.0, 3134.0, 3135.0, 3136.0, 3137.0, 3138.0, 3139.0, 3140.0, 3141.0, 3142.0, 3143.0, 3144.0, 3145.0, 3146.0, 3147.0, 3148.0, 3149.0, 3150.0, 3151.0, 3152.0, 3153.0, 3154.0, 3155.0, 3156.0, 3157.0, 3158.0, 3159.0, 3160.0, 3161.0, 3162.0, 3163.0, 3164.0, 3165.0, 3166.0, 3167.0, 3168.0, 3169.0, 3170.0, 3171.0, 3172.0, 3173.0, 3174.0, 3175.0, 3176.0, 3177.0, 3178.0, 3179.0, 3180.0, 3181.0, 3182.0, 3183.0, 3184.0, 3185.0, 3186.0, 3187.0, 3188.0, 3189.0, 3190.0, 3191.0, 3192.0, 3193.0, 3194.0, 3195.0, 3196.0, 3197.0, 3198.0, 3199.0, 3200.0, 3201.0, 3202.0, 3203.0, 3204.0, 3205.0, 3206.0, 3207.0, 3208.0, 3209.0, 3210.0, 3211.0, 3212.0, 3213.0, 3214.0, 3215.0, 3216.0, 3217.0, 3218.0, 3219.0, 3220.0, 3221.0, 3222.0, 3223.0, 3224.0, 3225.0, 3226.0, 3227.0, 3228.0, 3229.0, 3230.0, 3231.0, 3232.0, 3233.0, 3234.0, 3235.0, 3236.0, 3237.0, 3238.0, 3239.0, 3240.0, 3241.0, 3242.0, 3243.0, 3244.0, 3245.0, 3246.0, 3247.0, 3248.0, 3249.0, 3250.0, 3251.0, 3252.0, 3253.0, 3254.0, 3255.0, 3256.0, 3257.0, 3258.0, 3259.0, 3260.0, 3261.0, 3262.0, 3263.0, 3264.0, 3265.0, 3266.0, 3267.0, 3268.0, 3269.0, 3270.0, 3271.0, 3272.0, 3273.0, 3274.0, 3275.0, 3276.0, 3277.0, 3278.0, 3279.0, 3280.0, 3281.0, 3282.0, 3283.0, 3284.0, 3285.0, 3286.0, 3287.0, 3288.0, 3289.0, 3290.0, 3291.0, 3292.0, 3293.0, 3294.0, 3295.0, 3296.0, 3297.0, 3298.0, 3299.0, 3300.0, 3301.0, 3302.0, 3303.0, 3304.0, 3305.0, 3306.0, 3307.0, 3308.0, 3309.0, 3310.0, 3311.0, 3312.0, 3313.0, 3314.0, 3315.0, 3316.0, 3317.0, 3318.0, 3319.0, 3320.0, 3321.0, 3322.0, 3323.0, 3324.0, 3325.0, 3326.0, 3327.0, 3328.0, 3329.0, 3330.0, 3331.0, 3332.0, 3333.0, 3334.0, 3335.0, 3336.0, 3337.0, 3338.0, 3339.0, 3340.0, 3341.0, 3342.0, 3343.0, 3344.0, 3345.0, 3346.0, 3347.0, 3348.0, 3349.0, 3350.0, 3351.0, 3352.0, 3353.0, 3354.0, 3355.0, 3356.0, 3357.0, 3358.0, 3359.0, 3360.0, 3361.0, 3362.0, 3363.0, 3364.0, 3365.0, 3366.0, 3367.0, 3368.0, 3369.0, 3370.0, 3371.0, 3372.0, 3373.0, 3374.0, 3375.0, 3376.0, 3377.0, 3378.0, 3379.0, 3380.0, 3381.0, 3382.0, 3383.0, 3384.0, 3385.0, 3386.0, 3387.0, 3388.0, 3389.0, 3390.0, 3391.0, 3392.0, 3393.0, 3394.0, 3395.0, 3396.0, 3397.0, 3398.0, 3399.0, 3400.0, 3401.0, 3402.0, 3403.0, 3404.0, 3405.0, 3406.0, 3407.0, 3408.0, 3409.0, 3410.0, 3411.0, 3412.0, 3413.0, 3414.0, 3415.0, 3416.0, 3417.0, 3418.0, 3419.0, 3420.0, 3421.0, 3422.0, 3423.0, 3424.0, 3425.0, 3426.0, 3427.0, 3428.0, 3429.0, 3430.0, 3431.0, 3432.0, 3433.0, 3434.0, 3435.0, 3436.0, 3437.0, 3438.0, 3439.0, 3440.0, 3441.0, 3442.0, 3443.0, 3444.0, 3445.0, 3446.0, 3447.0, 3448.0, 3449.0, 3450.0, 3451.0, 3452.0, 3453.0, 3454.0, 3455.0, 3456.0, 3457.0, 3458.0, 3459.0, 3460.0, 3461.0, 3462.0, 3463.0, 3464.0, 3465.0, 3466.0, 3467.0, 3468.0, 3469.0, 3470.0, 3471.0, 3472.0, 3473.0, 3474.0, 3475.0, 3476.0, 3477.0, 3478.0, 3479.0, 3480.0, 3481.0, 3482.0, 3483.0, 3484.0, 3485.0, 3486.0, 3487.0, 3488.0, 3489.0, 3490.0, 3491.0, 3492.0, 3493.0, 3494.0, 3495.0, 3496.0, 3497.0, 3498.0, 3499.0, 3500.0, 3501.0, 3502.0, 3503.0, 3504.0, 3505.0, 3506.0, 3507.0, 3508.0, 3509.0, 3510.0, 3511.0, 3512.0, 3513.0, 3514.0, 3515.0, 3516.0, 3517.0, 3518.0, 3519.0, 3520.0, 3521.0, 3522.0, 3523.0, 3524.0, 3525.0, 3526.0, 3527.0, 3528.0, 3529.0, 3530.0, 3531.0, 3532.0, 3533.0, 3534.0, 3535.0, 3536.0, 3537.0, 3538.0, 3539.0, 3540.0, 3541.0, 3542.0, 3543.0, 3544.0, 3545.0, 3546.0, 3547.0, 3548.0, 3549.0, 3550.0, 3551.0, 3552.0, 3553.0, 3554.0, 3555.0, 3556.0, 3557.0, 3558.0, 3559.0, 3560.0, 3561.0, 3562.0, 3563.0, 3564.0, 3565.0, 3566.0, 3567.0, 3568.0, 3569.0, 3570.0, 3571.0, 3572.0, 3573.0, 3574.0, 3575.0, 3576.0, 3577.0, 3578.0, 3579.0, 3580.0, 3581.0, 3582.0, 3583.0, 3584.0, 3585.0, 3586.0, 3587.0, 3588.0, 3589.0, 3590.0, 3591.0, 3592.0, 3593.0, 3594.0, 3595.0, 3596.0, 3597.0, 3598.0, 3599.0, 3600.0, 3601.0, 3602.0, 3603.0, 3604.0, 3605.0, 3606.0, 3607.0, 3608.0, 3609.0, 3610.0, 3611.0, 3612.0, 3613.0, 3614.0, 3615.0, 3616.0, 3617.0, 3618.0, 3619.0, 3620.0, 3621.0, 3622.0, 3623.0, 3624.0, 3625.0, 3626.0, 3627.0, 3628.0, 3629.0, 3630.0, 3631.0, 3632.0, 3633.0, 3634.0, 3635.0, 3636.0, 3637.0, 3638.0, 3639.0, 3640.0, 3641.0, 3642.0, 3643.0, 3644.0, 3645.0, 3646.0, 3647.0, 3648.0, 3649.0, 3650.0, 3651.0, 3652.0, 3653.0, 3654.0, 3655.0, 3656.0, 3657.0, 3658.0, 3659.0, 3660.0, 3661.0, 3662.0, 3663.0, 3664.0, 3665.0, 3666.0, 3667.0, 3668.0, 3669.0, 3670.0, 3671.0, 3672.0, 3673.0, 3674.0, 3675.0, 3676.0, 3677.0, 3678.0, 3679.0, 3680.0, 3681.0, 3682.0, 3683.0, 3684.0, 3685.0, 3686.0, 3687.0, 3688.0, 3689.0, 3690.0, 3691.0, 3692.0, 3693.0, 3694.0, 3695.0, 3696.0, 3697.0, 3698.0, 3699.0, 3700.0, 3701.0, 3702.0, 3703.0, 3704.0, 3705.0, 3706.0, 3707.0, 3708.0, 3709.0, 3710.0, 3711.0, 3712.0, 3713.0, 3714.0, 3715.0, 3716.0, 3717.0, 3718.0, 3719.0, 3720.0, 3721.0, 3722.0, 3723.0, 3724.0, 3725.0, 3726.0, 3727.0, 3728.0, 3729.0, 3730.0, 3731.0, 3732.0, 3733.0, 3734.0, 3735.0, 3736.0, 3737.0, 3738.0, 3739.0, 3740.0, 3741.0, 3742.0, 3743.0, 3744.0, 3745.0, 3746.0, 3747.0, 3748.0, 3749.0, 3750.0, 3751.0, 3752.0, 3753.0, 3754.0, 3755.0, 3756.0, 3757.0, 3758.0, 3759.0, 3760.0, 3761.0, 3762.0, 3763.0, 3764.0, 3765.0, 3766.0, 3767.0, 3768.0],
   "irregular": [7.8, 23.0, 45.6, 75.6, 76.8, 85.4, 101.4, 124.8, 155.6, 157.6, 167.0, 183.8, 208.0, 239.6, 242.4, 252.6, 270.2, 295.2, 327.6, 331.2, 342.2, 360.6, 386.4, 419.6, 424.0, 435.8, 455.0, 481.6, 515.6, 520.8, 533.4, 553.4, 580.8, 615.6, 621.6, 635.0, 655.8, 684.0, 719.6, 726.4, 740.6, 762.2, 791.2, 827.6, 835.2, 850.2, 872.6, 902.4, 903.4, 911.8, 927.6, 950.8, 981.4, 983.2, 992.4, 1009.0, 1033.0, 1064.4, 1067.0, 1077.0, 1094.4, 1119.2, 1151.4, 1154.8, 1165.6, 1183.8, 1209.4, 1242.4, 1246.6, 1258.2, 1277.2, 1303.6, 1337.4, 1342.4, 1354.8, 1374.6, 1401.8, 1436.4, 1442.2, 1455.4, 1476.0, 1504.0, 1539.4, 1546.0, 1560.0, 1581.4, 1610.2, 1646.4, 1653.8, 1668.6, 1690.8, 1720.4, 1721.2, 1729.4, 1745.0, 1768.0, 1798.4, 1800.0, 1809.0, 1825.4, 1849.2, 1880.4, 1882.8, 1892.6, 1909.8, 1934.4, 1966.4, 1969.6, 1980.2, 1998.2, 2023.6, 2056.4, 2060.4, 2071.8, 2090.6, 2116.8, 2150.4, 2155.2, 2167.4, 2187.0, 2214.0, 2248.4, 2254.0, 2267.0, 2287.4, 2315.2, 2350.4, 2356.8, 2370.6, 2391.8, 2420.4, 2456.4, 2463.6, 2478.2, 2500.2, 2529.6, 2530.2, 2538.2, 2553.6, 2576.4, 2606.6, 2608.0, 2616.8, 2633.0, 2656.6, 2687.6, 2689.8, 2699.4, 2716.4, 2740.8, 2772.6, 2775.6, 2786.0, 2803.8, 2829.0, 2861.6, 2865.4, 2876.6, 2895.2, 2921.2, 2954.6, 2959.2, 2971.2, 2990.6, 3017.4, 3051.6, 3057.0, 3069.8, 3090.0, 3117.6, 3152.6, 3158.8, 3172.4, 3193.4, 3221.8, 3257.6, 3264.6, 3279.0, 3300.8, 3330.0, 3330.4, 3338.2, 3353.4, 3376.0, 3406.0, 3407.2, 3415.8, 3431.8, 3455.2, 3486.0, 3488.0, 3497.4, 3514.2, 3538.4, 3570.0, 3572.8, 3583.0, 3600.6, 3625.6, 3658.0, 3661.6, 3672.6, 3691.0, 3716.8, 3750.0, 3754.4, 3766.2, 3768.0]
  },
  "acceptance_rule": "by interval index modulo 5: all, half, none, a quarter, all",
  "campaigns": {
   "whole": {
    "full": {
     "intervals": 1,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 115093.655,
     "rejected_kj": 0.0
    },
    "partial": {
     "intervals": 1,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 115093.655,
     "rejected_kj": 0.0
    }
   },
   "minutes": {
    "full": {
     "intervals": 63,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 115093.655,
     "rejected_kj": 0.0
    },
    "partial": {
     "intervals": 63,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 68227.38875,
     "rejected_kj": 46866.26625
    }
   },
   "seconds": {
    "full": {
     "intervals": 3768,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 115093.655,
     "rejected_kj": 0.0
    },
    "partial": {
     "intervals": 3768,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 63297.795,
     "rejected_kj": 51795.86
    }
   },
   "irregular": {
    "full": {
     "intervals": 208,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 115093.655,
     "rejected_kj": 0.0
    },
    "partial": {
     "intervals": 208,
     "end_time_s": 3768.0,
     "scheduled_kj": 115093.655,
     "accepted_kj": 54591.86530000003,
     "rejected_kj": 60501.78969999997
    }
   }
  }
 }
}
